time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887483239173889,0.4080354273319244,0.372044175863266,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168524742126464,0.6469159126281738,0.6155834197998047,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755035996437073,0.5663089156150818,0.3985109031200409,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361778259277344,0.4899916350841522,0.4685723483562469,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727377772331238,0.2502581775188446,1.153944969177246,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70672607421875,297.20318603515625,284.949951171875,1.0,0.7036204934120178,0.3703970313072204,0.3703970313072204,1.0,1.0,-3.6134190559387207,1.0058541297912598,2.607564926147461,0.1911536008119583,0.9334290027618408,0.9334290027618408,0.0,256.230224609375,263.0,74660.9921875,0.0,4272.23388671875,1.0,278.1499938964844,282.86236572265625,299.60772705078125,304.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,36001.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769202828407288,1.0,0.0,0.0,3.786684036254883,3.786709308624268,9.567785355102387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.5205078125,0.0,1690.6279296875,1895.4371337890625,0.0,3187.712158203125,0.9359241724014282,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887483239173889,0.4080354273319244,0.372044175863266,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168524742126464,0.6469159126281738,0.6155834197998047,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755035996437073,0.5663089156150818,0.3985109031200409,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361778259277344,0.4899916350841522,0.4685723483562469,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727377772331238,0.2502581775188446,1.153944969177246,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70672607421875,297.20318603515625,284.949951171875,1.0,0.7036204934120178,0.3703970313072204,0.3703970313072204,1.0,1.0,-3.6134190559387207,1.0058541297912598,2.607564926147461,0.1911536008119583,0.9334290027618408,0.9334290027618408,0.0,256.230224609375,263.0,74660.9921875,0.0,4272.23388671875,1.0,278.1499938964844,282.86236572265625,299.60772705078125,304.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,36001.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769202828407288,1.0,0.0,0.0,3.786684036254883,3.786709308624268,9.567785355102387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.5205078125,0.0,1690.6279296875,1895.4371337890625,0.0,3187.712158203125,0.9359241724014282,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863355875015259,0.4076933562755584,0.3718498349189758,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913887083530426,0.6467273235321045,0.6155281066894531,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743250370025635,0.5687497854232788,0.4002812802791595,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341420888900757,0.4901720881462097,0.4688597023487091,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.67083340883255,0.2502273619174957,1.154355525970459,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6939392089844,297.2032775878906,284.9498596191406,1.0,0.7054334878921509,0.3696662485599518,0.3696662485599518,1.0,1.0,-3.6160888671875,1.0044173002243042,2.6116714477539062,0.1891039460897445,0.9332523345947266,0.9332523345947266,0.0,259.259033203125,266.0,74660.640625,0.0,4298.12353515625,1.0,278.1499938964844,282.86279296875,299.6084899902344,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36005.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768433332443237,1.0,0.0,0.0,3.786314725875856,3.7863399982452393,9.565919754095376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.689453125,0.0,1690.224853515625,1895.4371337890625,0.0,3186.9912109375,0.9358440041542052,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863355875015259,0.4076933562755584,0.3718498349189758,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913887083530426,0.6467273235321045,0.6155281066894531,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743250370025635,0.5687497854232788,0.4002812802791595,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341420888900757,0.4901720881462097,0.4688597023487091,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.67083340883255,0.2502273619174957,1.154355525970459,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6939392089844,297.2032775878906,284.9498596191406,1.0,0.7054334878921509,0.3696662485599518,0.3696662485599518,1.0,1.0,-3.6160888671875,1.0044173002243042,2.6116714477539062,0.1891039460897445,0.9332523345947266,0.9332523345947266,0.0,259.259033203125,266.0,74660.640625,0.0,4298.12353515625,1.0,278.1499938964844,282.86279296875,299.6084899902344,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36005.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768433332443237,1.0,0.0,0.0,3.786314725875856,3.7863399982452393,9.565919754095376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.689453125,0.0,1690.224853515625,1895.4371337890625,0.0,3186.9912109375,0.9358440041542052,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.783962607383728,0.4073431491851806,0.3716486096382141,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110064506530762,0.6465174555778503,0.6154534220695496,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731852173805237,0.5711969137191772,0.4020561873912811,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321435451507568,0.4903402924537658,0.4691359400749206,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689673662185669,0.2501928806304931,1.1547505855560305,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800537109375,297.203369140625,284.94970703125,1.0,0.7072358727455139,0.3689251840114593,0.3689251840114593,1.0,1.0,-3.618699073791504,1.0029244422912598,2.615774631500244,0.1870319545269012,0.9329383969306946,0.9329383969306946,0.0,262.2904357910156,269.0,74655.59375,0.0,4323.9072265625,1.0,278.1499938964844,282.86328125,299.6085510253906,304.4540405273437,293.1499938964844,293.1499938964844,278.1499938964844,36014.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769047260284424,1.0,0.0,0.0,3.7856740951538086,3.785699367523194,9.562681952957064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.884765625,0.0,1689.5264892578125,1895.4371337890625,0.0,3187.566650390625,0.9357047080993652,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.783962607383728,0.4073431491851806,0.3716486096382141,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110064506530762,0.6465174555778503,0.6154534220695496,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731852173805237,0.5711969137191772,0.4020561873912811,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321435451507568,0.4903402924537658,0.4691359400749206,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689673662185669,0.2501928806304931,1.1547505855560305,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800537109375,297.203369140625,284.94970703125,1.0,0.7072358727455139,0.3689251840114593,0.3689251840114593,1.0,1.0,-3.618699073791504,1.0029244422912598,2.615774631500244,0.1870319545269012,0.9329383969306946,0.9329383969306946,0.0,262.2904357910156,269.0,74655.59375,0.0,4323.9072265625,1.0,278.1499938964844,282.86328125,299.6085510253906,304.4540405273437,293.1499938964844,293.1499938964844,278.1499938964844,36014.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769047260284424,1.0,0.0,0.0,3.7856740951538086,3.785699367523194,9.562681952957064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.884765625,0.0,1689.5264892578125,1895.4371337890625,0.0,3187.566650390625,0.9357047080993652,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816267609596252,0.4069783389568329,0.371435284614563,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082149267196656,0.6462749242782593,0.6153491735458374,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720837235450745,0.5736483931541443,0.4038348197937011,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301771879196167,0.4904888570308685,0.4693945646286011,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671382784843445,0.2501526176929474,1.1551209688186646,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6619873046875,297.2034606933594,284.9491882324219,1.0,0.7090232372283936,0.3681841492652893,0.3681841492652893,1.0,1.0,-3.621213912963867,1.0013922452926636,2.619821548461914,0.1850033700466156,0.9321393370628356,0.9321393370628356,0.0,265.3231811523437,272.0,74635.2265625,0.0,4349.47607421875,1.0,278.1499938964844,282.8639221191406,299.6053771972656,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36036.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771244883537292,1.0,0.0,0.0,3.784102201461792,3.7841274738311768,9.554742064210586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5712890625,0.0,1687.828857421875,1895.4371337890625,0.0,3189.626708984375,0.93536376953125,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816267609596252,0.4069783389568329,0.371435284614563,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082149267196656,0.6462749242782593,0.6153491735458374,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720837235450745,0.5736483931541443,0.4038348197937011,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301771879196167,0.4904888570308685,0.4693945646286011,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671382784843445,0.2501526176929474,1.1551209688186646,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6619873046875,297.2034606933594,284.9491882324219,1.0,0.7090232372283936,0.3681841492652893,0.3681841492652893,1.0,1.0,-3.621213912963867,1.0013922452926636,2.619821548461914,0.1850033700466156,0.9321393370628356,0.9321393370628356,0.0,265.3231811523437,272.0,74635.2265625,0.0,4349.47607421875,1.0,278.1499938964844,282.8639221191406,299.6053771972656,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36036.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771244883537292,1.0,0.0,0.0,3.784102201461792,3.7841274738311768,9.554742064210586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5712890625,0.0,1687.828857421875,1895.4371337890625,0.0,3189.626708984375,0.93536376953125,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7804702520370483,0.406789630651474,0.3713233768939972,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.906852662563324,0.6461405158042908,0.6152850985527039,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715447187423706,0.5748751163482666,0.404725044965744,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.829203188419342,0.4905549585819244,0.4695165455341339,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662357449531555,0.250130146741867,1.1552965641021729,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6515808105469,297.2034912109375,284.9489440917969,1.0,0.7099108099937439,0.3678136169910431,0.3678136169910431,1.0,1.0,-3.6224310398101807,1.0006117820739746,2.621819257736206,0.183977872133255,0.9315888285636902,0.9315888285636902,0.0,266.8404235839844,272.0,74619.0078125,0.0,4362.16943359375,1.0,278.1499938964844,282.8644104003906,299.6024780273437,304.44708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36051.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772749304771423,1.0,0.0,0.0,3.78289008140564,3.782915353775024,9.548622301736032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.017578125,0.0,1686.498779296875,1895.4371337890625,0.0,3191.037353515625,0.9351001381874084,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793189287185669,0.406595766544342,0.3712071180343628,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055111408233644,0.6459951996803284,0.6152111887931824,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710110187530518,0.5761017203330994,0.4056155085563659,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282322883605957,0.4906141757965088,0.4696324169635772,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653392314910889,0.2501057386398315,1.15546452999115,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6401672363281,297.2035522460937,284.9486694335937,1.0,0.7107934951782227,0.3674517571926117,0.3674517571926117,1.0,1.0,-3.623615026473999,0.9998475909233092,2.623767375946045,0.1829289644956588,0.9309459924697876,0.9309459924697876,0.0,268.3578186035156,275.0,74598.34375,0.0,4374.7822265625,1.0,278.1499938964844,282.864990234375,299.5985107421875,304.4423217773437,293.1499938964844,293.1499938964844,278.1499938964844,36066.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774346709251404,1.0,0.0,0.0,3.78134560585022,3.781370878219605,9.54082679527346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.431640625,0.0,1684.7794189453125,1895.4371337890625,0.0,3192.53515625,0.9347627758979796,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770311832427979,0.4061946868896484,0.3709636330604553,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9028963446617126,0.6456775069236755,0.6150391697883606,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699567914009094,0.5785545706748962,0.407396912574768,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8262984752655029,0.4907150864601135,0.4698487818241119,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635634899139404,0.2500523030757904,1.1557831764221191,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6150207519531,297.2035827636719,284.9481506347656,1.0,0.7125465273857117,0.3667280375957489,0.3667280375957489,1.0,1.0,-3.625901460647583,0.99830162525177,2.6275997161865234,0.1806452572345733,0.929450273513794,0.929450273513794,0.0,271.3941650390625,278.0,74546.1328125,0.0,4399.81884765625,1.0,278.1499938964844,282.86651611328125,299.58819580078125,304.4296569824219,293.1499938964844,293.1499938964844,278.1499938964844,36097.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778234124183655,1.0,0.0,0.0,3.777458667755127,3.777483940124512,9.521223205410934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.783203125,0.0,1680.404296875,1895.4371337890625,0.0,3196.17919921875,0.93390953540802,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770311832427979,0.4061946868896484,0.3709636330604553,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9028963446617126,0.6456775069236755,0.6150391697883606,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699567914009094,0.5785545706748962,0.407396912574768,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8262984752655029,0.4907150864601135,0.4698487818241119,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635634899139404,0.2500523030757904,1.1557831764221191,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6150207519531,297.2035827636719,284.9481506347656,1.0,0.7125465273857117,0.3667280375957489,0.3667280375957489,1.0,1.0,-3.625901460647583,0.99830162525177,2.6275997161865234,0.1806452572345733,0.929450273513794,0.929450273513794,0.0,271.3941650390625,278.0,74546.1328125,0.0,4399.81884765625,1.0,278.1499938964844,282.86651611328125,299.58819580078125,304.4296569824219,293.1499938964844,293.1499938964844,278.1499938964844,36097.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778234124183655,1.0,0.0,0.0,3.777458667755127,3.777483940124512,9.521223205410934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.783203125,0.0,1680.404296875,1895.4371337890625,0.0,3196.17919921875,0.93390953540802,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747521996498108,0.4057713747024536,0.3707019686698913,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003248810768127,0.6453142166137695,0.6148265600204468,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689088821411133,0.5810039639472961,0.4091774523258209,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243615031242371,0.4907858371734619,0.470038890838623,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618022322654724,0.2499912679195404,1.1560747623443604,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.58648681640625,297.2035827636719,284.9477233886719,1.0,0.714279294013977,0.3660043179988861,0.3660043179988861,1.0,1.0,-3.628051280975342,0.9967291951179504,2.631322145462036,0.1779078692197799,0.9276515245437622,0.9276515245437622,0.0,274.4310302734375,281.0,74476.4765625,0.0,4424.51611328125,1.0,278.1499938964844,282.8684997558594,299.5741577148437,304.4119567871094,293.1499938964844,293.1499938964844,278.1499938964844,36127.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782426118850708,1.0,0.0,0.0,3.772309064865112,3.772334098815918,9.495280437477048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.205078125,0.0,1674.53759765625,1895.4371337890625,0.0,3200.109130859375,0.932773232460022,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747521996498108,0.4057713747024536,0.3707019686698913,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003248810768127,0.6453142166137695,0.6148265600204468,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689088821411133,0.5810039639472961,0.4091774523258209,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243615031242371,0.4907858371734619,0.470038890838623,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618022322654724,0.2499912679195404,1.1560747623443604,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.58648681640625,297.2035827636719,284.9477233886719,1.0,0.714279294013977,0.3660043179988861,0.3660043179988861,1.0,1.0,-3.628051280975342,0.9967291951179504,2.631322145462036,0.1779078692197799,0.9276515245437622,0.9276515245437622,0.0,274.4310302734375,281.0,74476.4765625,0.0,4424.51611328125,1.0,278.1499938964844,282.8684997558594,299.5741577148437,304.4119567871094,293.1499938964844,293.1499938964844,278.1499938964844,36127.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782426118850708,1.0,0.0,0.0,3.772309064865112,3.772334098815918,9.495280437477048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.205078125,0.0,1674.53759765625,1895.4371337890625,0.0,3200.109130859375,0.932773232460022,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724899649620056,0.4053298532962799,0.3704251050949096,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977586627006531,0.6449120044708252,0.6145789623260498,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678725361824036,0.5834496021270752,0.4109564125537872,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.822425901889801,0.4908305704593658,0.4702059626579284,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600615382194519,0.2499246448278427,1.1563462018966677,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5556335449219,297.2034912109375,284.9473876953125,1.0,0.7159945964813232,0.3653452396392822,0.3653452396392822,1.0,1.0,-3.630085706710816,0.9953301548957824,2.6347556114196777,0.1750251054763794,0.9257129430770874,0.9257129430770874,0.0,277.4691467285156,284.0,74396.109375,0.0,4448.93212890625,1.0,278.1499938964844,282.87091064453125,299.55712890625,304.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36154.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787454962730408,1.0,0.0,0.0,3.766294479370117,3.766319513320923,9.465026096222572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.0361328125,0.0,1667.6341552734375,1895.4371337890625,0.0,3204.82275390625,0.9314406514167786,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724899649620056,0.4053298532962799,0.3704251050949096,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977586627006531,0.6449120044708252,0.6145789623260498,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678725361824036,0.5834496021270752,0.4109564125537872,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.822425901889801,0.4908305704593658,0.4702059626579284,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600615382194519,0.2499246448278427,1.1563462018966677,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5556335449219,297.2034912109375,284.9473876953125,1.0,0.7159945964813232,0.3653452396392822,0.3653452396392822,1.0,1.0,-3.630085706710816,0.9953301548957824,2.6347556114196777,0.1750251054763794,0.9257129430770874,0.9257129430770874,0.0,277.4691467285156,284.0,74396.109375,0.0,4448.93212890625,1.0,278.1499938964844,282.87091064453125,299.55712890625,304.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36154.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787454962730408,1.0,0.0,0.0,3.766294479370117,3.766319513320923,9.465026096222572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.0361328125,0.0,1667.6341552734375,1895.4371337890625,0.0,3204.82275390625,0.9314406514167786,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702518701553345,0.4048694670200348,0.3701319396495819,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8952057361602783,0.6444675326347351,0.6142928004264832,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.866855263710022,0.585889995098114,0.4127324223518371,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8204952478408813,0.4908469319343567,0.4703473448753357,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.658348023891449,0.2498528957366943,1.1565967798233032,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.5222473144531,297.2033386230469,284.947021484375,1.0,0.7176910638809204,0.3646861910820007,0.3646861910820007,1.0,1.0,-3.631994485855103,0.9939009547233582,2.6380934715271,0.171984001994133,0.9235390424728394,0.9235390424728394,0.0,280.5080261230469,287.0,74301.1875,0.0,4473.0341796875,1.0,278.1499938964844,282.8736267089844,299.53692626953125,304.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36180.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793069124221802,1.0,0.0,0.0,3.759313344955444,3.75933837890625,9.429970191376924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.6259765625,0.0,1659.613037109375,1895.4371337890625,0.0,3210.084716796875,0.9298908114433287,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702518701553345,0.4048694670200348,0.3701319396495819,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8952057361602783,0.6444675326347351,0.6142928004264832,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.866855263710022,0.585889995098114,0.4127324223518371,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8204952478408813,0.4908469319343567,0.4703473448753357,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.658348023891449,0.2498528957366943,1.1565967798233032,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.5222473144531,297.2033386230469,284.947021484375,1.0,0.7176910638809204,0.3646861910820007,0.3646861910820007,1.0,1.0,-3.631994485855103,0.9939009547233582,2.6380934715271,0.171984001994133,0.9235390424728394,0.9235390424728394,0.0,280.5080261230469,287.0,74301.1875,0.0,4473.0341796875,1.0,278.1499938964844,282.8736267089844,299.53692626953125,304.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36180.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793069124221802,1.0,0.0,0.0,3.759313344955444,3.75933837890625,9.429970191376924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.6259765625,0.0,1659.613037109375,1895.4371337890625,0.0,3210.084716796875,0.9298908114433287,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691475749015808,0.4046339690685272,0.3699804544448852,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.893941342830658,0.644232451915741,0.6141377687454224,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663589358329773,0.5871085524559021,0.4136192500591278,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195365071296692,0.4908465147018432,0.4704099893569946,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575058102607727,0.2498158365488052,1.1567158699035645,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.5046691894531,297.2032165527344,284.94683837890625,1.0,0.7185335159301758,0.3643566370010376,0.3643566370010376,1.0,1.0,-3.632910251617432,0.9931700825691224,2.639739990234375,0.1705137491226196,0.9223568439483644,0.9223568439483644,0.0,282.0279541015625,287.0,74248.4140625,0.0,4484.9912109375,1.0,278.1499938964844,282.8750305175781,299.52569580078125,304.3505859375,293.1499938964844,293.1499938964844,278.1499938964844,36195.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796187043190002,1.0,0.0,0.0,3.75549840927124,3.755523443222046,9.410840675627696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.7607421875,0.0,1655.2412109375,1895.4371337890625,0.0,3213.007080078125,0.929043710231781,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680538892745972,0.4043934941291809,0.3698242902755737,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8926851749420166,0.6439844965934753,0.6139705181121826,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658723831176758,0.5883249640464783,0.4145045876502991,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185819387435913,0.490837424993515,0.4704643487930298,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566744446754456,0.2497776001691818,1.1568291187286377,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.48651123046875,297.2030334472656,284.9466552734375,1.0,0.7193701863288879,0.3640282452106476,0.3640282452106476,1.0,1.0,-3.633786916732788,0.992425262928009,2.641361713409424,0.1691288352012634,0.9211150407791138,0.9211150407791138,0.0,283.5476989746094,290.0,74191.1328125,0.0,4496.845703125,1.0,278.1499938964844,282.8765869140625,299.5135498046875,304.3350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36209.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879927396774292,1.0,0.0,0.0,3.751374483108521,3.751399517059326,9.390184914082056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.90234375,0.0,1650.5133056640625,1895.4371337890625,0.0,3215.900390625,0.9281277060508728,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659361362457275,0.4038985669612884,0.3694962561130523,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902438282966614,0.6434534192085266,0.6135993003845215,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.864971399307251,0.5907542109489441,0.4162698686122894,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167230486869812,0.4907966554164886,0.470548003911972,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550778150558472,0.2497015595436096,1.1570384502410889,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4486694335937,297.2026672363281,284.9463195800781,1.0,0.7210267186164856,0.3633714914321899,0.3633714914321899,1.0,1.0,-3.635422945022583,0.9908372759819032,2.644585609436035,0.1675773113965988,0.9184790849685668,0.9184790849685668,0.0,286.5874938964844,293.0,74063.921875,0.0,4520.2470703125,1.0,278.1499938964844,282.8798828125,299.4869689941406,304.3007507324219,293.1499938964844,293.1499938964844,278.1499938964844,36235.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88055819272995,1.0,0.0,0.0,3.742309331893921,3.742334365844727,9.34485740344826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.5400390625,0.0,1640.118408203125,1895.4371337890625,0.0,3221.811767578125,0.926111936569214,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659361362457275,0.4038985669612884,0.3694962561130523,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902438282966614,0.6434534192085266,0.6135993003845215,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.864971399307251,0.5907542109489441,0.4162698686122894,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167230486869812,0.4907966554164886,0.470548003911972,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550778150558472,0.2497015595436096,1.1570384502410889,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4486694335937,297.2026672363281,284.9463195800781,1.0,0.7210267186164856,0.3633714914321899,0.3633714914321899,1.0,1.0,-3.635422945022583,0.9908372759819032,2.644585609436035,0.1675773113965988,0.9184790849685668,0.9184790849685668,0.0,286.5874938964844,293.0,74063.921875,0.0,4520.2470703125,1.0,278.1499938964844,282.8798828125,299.4869689941406,304.3007507324219,293.1499938964844,293.1499938964844,278.1499938964844,36235.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88055819272995,1.0,0.0,0.0,3.742309331893921,3.742334365844727,9.34485740344826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.5400390625,0.0,1640.118408203125,1895.4371337890625,0.0,3221.811767578125,0.926111936569214,1.0,0.0,3.0,1.0,0.0
18026340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7638745307922363,0.4033864736557007,0.3691515028476715,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878544569015503,0.6428787708282471,0.613186240196228,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641228675842285,0.5931750535964966,0.4180285036563873,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8148928284645081,0.4907265603542328,0.470603197813034,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535352468490601,0.2496223896741867,1.1572285890579224,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4091186523437,297.2020874023437,284.946044921875,1.0,0.7226637601852417,0.3627147376537323,0.3627147376537323,1.0,1.0,-3.636925220489502,0.989168345928192,2.647756814956665,0.16675865650177,0.9156641960144044,0.9156641960144044,0.0,289.6282043457031,296.0,73922.265625,0.0,4543.30419921875,1.0,278.1499938964844,282.8834228515625,299.4576721191406,304.26275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36260.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812390565872192,1.0,0.0,0.0,3.73234748840332,3.732372283935547,9.295171707890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.1728515625,0.0,1628.72314453125,1895.4371337890625,0.0,3228.19140625,0.9238949418067932,1.0,0.0,3.0,1.0,0.0
18026400,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7638745307922363,0.4033864736557007,0.3691515028476715,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878544569015503,0.6428787708282471,0.613186240196228,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641228675842285,0.5931750535964966,0.4180285036563873,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8148928284645081,0.4907265603542328,0.470603197813034,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535352468490601,0.2496223896741867,1.1572285890579224,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4091186523437,297.2020874023437,284.946044921875,1.0,0.7226637601852417,0.3627147376537323,0.3627147376537323,1.0,1.0,-3.636925220489502,0.989168345928192,2.647756814956665,0.16675865650177,0.9156641960144044,0.9156641960144044,0.0,289.6282043457031,296.0,73922.265625,0.0,4543.30419921875,1.0,278.1499938964844,282.8834228515625,299.4576721191406,304.26275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36260.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812390565872192,1.0,0.0,0.0,3.73234748840332,3.732372283935547,9.295171707890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.1728515625,0.0,1628.72314453125,1895.4371337890625,0.0,3228.19140625,0.9238949418067932,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618442177772522,0.4028576910495758,0.3687917292118072,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8854863047599792,0.6422584056854248,0.6127310991287231,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632972240447998,0.5955851674079895,0.4197800457477569,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130621910095215,0.4906250238418579,0.4706293940544128,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520234942436218,0.2495378255844116,1.1573971509933472,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.36846923828125,297.20135498046875,284.9458312988281,1.0,0.7242810726165771,0.3621139824390411,0.3621139824390411,1.0,1.0,-3.638289213180542,0.9876185655593872,2.650670528411865,0.1662540435791015,0.9127840995788574,0.9127840995788574,0.0,292.6703491210937,299.0,73770.625,0.0,4566.00341796875,1.0,278.1499938964844,282.88720703125,299.4259033203125,304.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36281.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819722533226013,1.0,0.0,0.0,3.7216761112213135,3.72170090675354,9.242094733963312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.5888671875,0.0,1616.53271484375,1895.4371337890625,0.0,3235.060791015625,0.921517014503479,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618442177772522,0.4028576910495758,0.3687917292118072,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8854863047599792,0.6422584056854248,0.6127310991287231,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632972240447998,0.5955851674079895,0.4197800457477569,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130621910095215,0.4906250238418579,0.4706293940544128,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520234942436218,0.2495378255844116,1.1573971509933472,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.36846923828125,297.20135498046875,284.9458312988281,1.0,0.7242810726165771,0.3621139824390411,0.3621139824390411,1.0,1.0,-3.638289213180542,0.9876185655593872,2.650670528411865,0.1662540435791015,0.9127840995788574,0.9127840995788574,0.0,292.6703491210937,299.0,73770.625,0.0,4566.00341796875,1.0,278.1499938964844,282.88720703125,299.4259033203125,304.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36281.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819722533226013,1.0,0.0,0.0,3.7216761112213135,3.72170090675354,9.242094733963312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.5888671875,0.0,1616.53271484375,1895.4371337890625,0.0,3235.060791015625,0.921517014503479,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7597782015800476,0.4023040235042572,0.3684146404266357,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830550909042358,0.6415738463401794,0.6122215390205383,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624178767204285,0.5979747176170349,0.4215217530727386,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111541867256165,0.4904777109622955,0.4706182777881622,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504837870597839,0.249440535902977,1.157534956932068,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3265075683594,297.2003479003906,284.9456787109375,1.0,0.7258728742599487,0.3615131974220276,0.3615131974220276,1.0,1.0,-3.639470338821411,0.9860868453979492,2.653383493423462,0.1642161458730697,0.909797191619873,0.909797191619873,0.0,295.7116394042969,302.0,73606.34375,0.0,4588.2060546875,1.0,278.1499938964844,282.8912658691406,299.39111328125,304.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,36299.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826969861984253,1.0,0.0,0.0,3.7102184295654297,3.710243225097656,9.185276894640992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.2666015625,0.0,1603.4764404296875,1895.4371337890625,0.0,3241.850341796875,0.9189626574516296,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7597782015800476,0.4023040235042572,0.3684146404266357,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830550909042358,0.6415738463401794,0.6122215390205383,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624178767204285,0.5979747176170349,0.4215217530727386,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111541867256165,0.4904777109622955,0.4706182777881622,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504837870597839,0.249440535902977,1.157534956932068,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3265075683594,297.2003479003906,284.9456787109375,1.0,0.7258728742599487,0.3615131974220276,0.3615131974220276,1.0,1.0,-3.639470338821411,0.9860868453979492,2.653383493423462,0.1642161458730697,0.909797191619873,0.909797191619873,0.0,295.7116394042969,302.0,73606.34375,0.0,4588.2060546875,1.0,278.1499938964844,282.8912658691406,299.39111328125,304.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,36299.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826969861984253,1.0,0.0,0.0,3.7102184295654297,3.710243225097656,9.185276894640992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.2666015625,0.0,1603.4764404296875,1895.4371337890625,0.0,3241.850341796875,0.9189626574516296,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587437033653259,0.4020218551158905,0.3682224154472351,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818325400352478,0.6412187814712524,0.6119559407234192,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619703650474548,0.5991657376289368,0.4223906695842743,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101833462715149,0.4903949797153473,0.4706052541732788,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497130990028381,0.2493895292282104,1.1575976610183716,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3053894042969,297.1997985839844,284.94561767578125,1.0,0.72666335105896,0.361212819814682,0.361212819814682,1.0,1.0,-3.640023469924927,0.985324203968048,2.6546993255615234,0.1628591269254684,0.9082937836647034,0.9082937836647034,0.0,297.2336120605469,302.0,73522.1171875,0.0,4599.21728515625,1.0,278.1499938964844,282.893310546875,299.3732604980469,304.1529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36307.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831020593643188,1.0,0.0,0.0,3.7043538093566895,3.704378366470337,9.156261739917682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.6806640625,0.0,1596.818115234375,1895.4371337890625,0.0,3245.64453125,0.9176539778709412,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577008605003357,0.4017306864261627,0.3680238127708435,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8805965781211853,0.6408475637435913,0.6116764545440674,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.86151123046875,0.6003515124320984,0.4232569932937622,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8091928362846375,0.4903009831905365,0.4705828428268432,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489372253417969,0.2493357956409454,1.1576539278030396,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2840576171875,297.19927978515625,284.945556640625,1.0,0.7274472117424011,0.3609164953231811,0.3609164953231811,1.0,1.0,-3.64052963256836,0.9845754504203796,2.655954122543335,0.1611459702253341,0.9067741632461548,0.9067741632461548,0.0,298.7547302246094,305.0,73435.125,0.0,4610.095703125,1.0,278.1499938964844,282.8954162597656,299.3546142578125,304.1287536621094,293.1499938964844,293.1499938964844,278.1499938964844,36314.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883499264717102,1.0,0.0,0.0,3.698328733444214,3.698353290557861,9.126500799538916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.486328125,0.0,1589.98876953125,1895.4371337890625,0.0,3249.36474609375,0.9163098335266112,1.0,0.0,3.0,1.0,0.0
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556406855583191,0.4011247754096985,0.3676055073738098,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781499862670898,0.6400697231292725,0.6110821962356567,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606181740760803,0.6027151942253113,0.4249826669692993,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072081208229065,0.4900897145271301,0.4705140590667724,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474152207374573,0.2492269873619079,1.157749891281128,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411804199219,297.19830322265625,284.94549560546875,1.0,0.7289978265762329,0.3603238463401794,0.3603238463401794,1.0,1.0,-3.6414175033569336,0.9830238819122314,2.658393621444702,0.1580164730548858,0.9037017226219176,0.9037017226219176,0.0,301.7976989746094,308.0,73254.734375,0.0,4631.5166015625,1.0,278.1499938964844,282.8996887207031,299.3157653808594,304.0782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36327.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843072652816772,1.0,0.0,0.0,3.685912609100342,3.68593692779541,9.065324775292538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.7587890625,0.0,1575.965087890625,1895.4371337890625,0.0,3256.93212890625,0.9135393500328064,1.0,0.0,3.0,1.0,0.0
