time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556406855583191,0.4011247754096985,0.3676055073738098,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781499862670898,0.6400697231292725,0.6110821962356567,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606181740760803,0.6027151942253113,0.4249826669692993,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072081208229065,0.4900897145271301,0.4705140590667724,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474152207374573,0.2492269873619079,1.157749891281128,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411804199219,297.19830322265625,284.94549560546875,1.0,0.7289978265762329,0.3603238463401794,0.3603238463401794,1.0,1.0,-3.6414175033569336,0.9830238819122314,2.658393621444702,0.1580164730548858,0.9037017226219176,0.9037017226219176,0.0,301.7976989746094,308.0,73254.734375,0.0,4631.5166015625,1.0,278.1499938964844,282.8996887207031,299.3157653808594,304.0782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36327.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843072652816772,1.0,0.0,0.0,3.685912609100342,3.68593692779541,9.065324775292538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.7587890625,0.0,1575.965087890625,1895.4371337890625,0.0,3256.93212890625,0.9135393500328064,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536182999610901,0.4004871845245361,0.3671593964099884,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757465481758118,0.6392518281936646,0.6104492545127869,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597639799118042,0.6050689220428467,0.4267005026340484,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052237629890442,0.4898521900177002,0.4704193472862243,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.645936906337738,0.2491163462400436,1.1578313112258911,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19830322265625,297.197509765625,284.9454040527344,1.0,0.7305290699005127,0.3597311973571777,0.3597311973571777,1.0,1.0,-3.642168283462525,0.9814023971557616,2.6607658863067627,0.1553967446088791,0.9006028175354004,0.9006028175354004,0.0,304.8414306640625,311.0,73067.34375,0.0,4652.5693359375,1.0,278.1499938964844,282.9040222167969,299.2752380371094,304.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,36338.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851498961448669,1.0,0.0,0.0,3.673129320144653,3.6731536388397217,9.002553724712925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.6376953125,0.0,1561.6058349609375,1895.4371337890625,0.0,3264.822021484375,0.9106867909431458,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536182999610901,0.4004871845245361,0.3671593964099884,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757465481758118,0.6392518281936646,0.6104492545127869,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597639799118042,0.6050689220428467,0.4267005026340484,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052237629890442,0.4898521900177002,0.4704193472862243,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.645936906337738,0.2491163462400436,1.1578313112258911,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19830322265625,297.197509765625,284.9454040527344,1.0,0.7305290699005127,0.3597311973571777,0.3597311973571777,1.0,1.0,-3.642168283462525,0.9814023971557616,2.6607658863067627,0.1553967446088791,0.9006028175354004,0.9006028175354004,0.0,304.8414306640625,311.0,73067.34375,0.0,4652.5693359375,1.0,278.1499938964844,282.9040222167969,299.2752380371094,304.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,36338.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851498961448669,1.0,0.0,0.0,3.673129320144653,3.6731536388397217,9.002553724712925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.6376953125,0.0,1561.6058349609375,1895.4371337890625,0.0,3264.822021484375,0.9106867909431458,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.751656174659729,0.3998225033283233,0.366685152053833,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734145760536194,0.6383969187736511,0.6097777485847473,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.858975350856781,0.6074149012565613,0.4284101128578186,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032858371734619,0.4895910620689392,0.4702986776828766,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445215940475464,0.2490063905715942,1.1578980684280396,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1556091308594,297.1968078613281,284.94537353515625,1.0,0.7320411801338196,0.3591615259647369,0.3591615259647369,1.0,1.0,-3.642782688140869,0.9797499775886536,2.6630327701568604,0.1540598571300506,0.8975002765655518,0.8975002765655518,0.0,307.88629150390625,314.0,72874.25,0.0,4673.2529296875,1.0,278.1499938964844,282.9084167480469,299.2333068847656,303.97100830078125,293.1499938964844,293.1499938964844,278.45001220703125,36348.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886013388633728,1.0,0.0,0.0,3.660048007965088,3.660072088241577,8.938545192904712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.462890625,0.0,1546.9932861328125,1895.4371337890625,0.0,3272.906005859375,0.9077669978141784,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.751656174659729,0.3998225033283233,0.366685152053833,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734145760536194,0.6383969187736511,0.6097777485847473,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.858975350856781,0.6074149012565613,0.4284101128578186,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032858371734619,0.4895910620689392,0.4702986776828766,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445215940475464,0.2490063905715942,1.1578980684280396,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1556091308594,297.1968078613281,284.94537353515625,1.0,0.7320411801338196,0.3591615259647369,0.3591615259647369,1.0,1.0,-3.642782688140869,0.9797499775886536,2.6630327701568604,0.1540598571300506,0.8975002765655518,0.8975002765655518,0.0,307.88629150390625,314.0,72874.25,0.0,4673.2529296875,1.0,278.1499938964844,282.9084167480469,299.2333068847656,303.97100830078125,293.1499938964844,293.1499938964844,278.45001220703125,36348.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886013388633728,1.0,0.0,0.0,3.660048007965088,3.660072088241577,8.938545192904712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.462890625,0.0,1546.9932861328125,1895.4371337890625,0.0,3272.906005859375,0.9077669978141784,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507439255714417,0.3997696340084076,0.3665233254432678,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723055124282837,0.638257622718811,0.6095151305198669,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8587273359298706,0.6090984344482422,0.4294646382331848,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8023808002471924,0.4897130727767944,0.4703198075294494,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.643872082233429,0.2490973770618438,1.158166766166687,285.0431823730469,284.95001220703125,300.66094970703125,296.2049560546875,298.1341247558594,297.1993713378906,285.0420837402344,1.0,0.7329257726669312,0.358842521905899,0.358842521905899,1.0,1.0,-3.6438851356506334,0.979053795337677,2.6648313999176025,0.153591439127922,0.9816431403160096,0.9816431403160096,0.0,309.4520874023437,314.0,72088.8984375,0.0,4686.10986328125,1.0,278.411376953125,283.0267028808594,299.1807556152344,303.7769470214844,293.1499938964844,293.1499938964844,278.45001220703125,32881.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817181587219238,1.0,0.0,0.0,3.732010364532471,3.732034683227539,9.293493121731444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.1005859375,0.0,1602.4786376953125,1895.4371337890625,0.0,3232.680419921875,0.9224345684051514,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.750281035900116,0.3997192084789276,0.3665668070316314,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8717020750045776,0.6381547451019287,0.6095070838928223,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8587934970855713,0.6104030609130859,0.4304432868957519,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8019231557846069,0.4898255169391632,0.4704965949058532,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6435672640800476,0.2492014467716217,1.1588395833969116,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,298.11749267578125,297.2015991210937,285.014404296875,1.0,0.7337082624435425,0.3585918843746185,0.3585918843746185,1.0,1.0,-3.646129131317138,0.9789194464683532,2.6672096252441406,0.1537666171789169,0.987519383430481,0.987519383430481,0.0,310.5220947265625,317.0,72274.3359375,0.0,4699.09326171875,1.0,278.4432373046875,283.0052795410156,299.1780090332031,303.82940673828125,293.1499938964844,293.1499938964844,278.1499938964844,32926.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818823099136353,1.0,0.0,0.0,3.7891323566436768,3.7891571521759033,9.580161304256762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.3134765625,0.0,1669.6690673828125,1895.4371337890625,0.0,3234.218505859375,0.9341962933540344,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493699789047241,0.3991057872772217,0.3663662075996399,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706167936325073,0.6374451518058777,0.6092290878295898,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584581017494202,0.6112552881240845,0.4313304424285888,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010321855545044,0.4894916415214538,0.4704983234405517,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429570913314819,0.2490746080875396,1.1592068672180176,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0951232910156,297.1992492675781,284.8736877441406,1.0,0.73454350233078,0.3583070635795593,0.3583070635795593,1.0,1.0,-3.647075653076172,0.9782570600509644,2.668818473815918,0.153936967253685,0.8925202488899231,0.8925202488899231,0.0,312.0915832519531,317.0,73261.890625,0.0,4711.53369140625,1.0,278.194580078125,282.8495178222656,299.2023010253906,304.0394897460937,293.1499938964844,293.1499938964844,278.1499938964844,36903.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883164525032043,1.0,0.0,0.0,3.76686692237854,3.766892194747925,9.467903510085308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.1416015625,0.0,1674.097412109375,1895.4371337890625,0.0,3294.45947265625,0.9301483631134032,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7478873133659363,0.398340493440628,0.3657586574554443,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8689274787902832,0.6365286111831665,0.6084738969802856,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8575278520584106,0.61195969581604,0.4318666458129883,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.799565315246582,0.4889776706695556,0.4701225161552429,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6419021487236023,0.2488150894641876,1.1585785150527954,284.8954772949219,284.95001220703125,300.45001220703125,296.1416320800781,298.0716857910156,297.1953125,284.896728515625,1.0,0.7351949214935303,0.3579894006252289,0.3579894006252289,1.0,1.0,-3.644877433776856,0.9765321016311646,2.6683452129364014,0.1532325744628906,0.8829913139343262,0.8829913139343262,0.0,314.07879638671875,320.0,72872.3984375,0.0,4717.71435546875,1.0,278.15679931640625,282.8701171875,299.16748046875,303.9414367675781,293.1499938964844,293.1499938964844,278.45001220703125,38391.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890489399433136,1.0,0.0,0.0,3.6937222480773926,3.6937472820281982,9.103780485020252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.58984375,0.0,1600.46630859375,1895.4371337890625,0.0,3314.784423828125,0.9168837666511536,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7460781931877136,0.3980087339878082,0.3653061091899872,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667227029800415,0.6359373331069946,0.6077390313148499,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.85688316822052,0.614730954170227,0.433636873960495,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977132201194763,0.4889218807220459,0.4699471592903137,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405715346336365,0.2488216310739517,1.158495545387268,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.033935546875,297.1985778808594,284.9901428222656,1.0,0.7366170883178711,0.3573541045188904,0.3573541045188904,1.0,1.0,-3.645255565643311,0.974659264087677,2.670596122741699,0.1502389162778854,0.9653112292289734,0.9653112292289734,0.0,316.95751953125,323.0,72006.578125,0.0,4736.73681640625,1.0,278.4434814453125,282.9908142089844,299.0869445800781,303.7279052734375,293.1499938964844,293.1499938964844,278.1499938964844,33983.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852965831756592,1.0,0.0,0.0,3.785831451416016,3.785856485366821,9.563477760821115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.0849609375,0.0,1673.95458984375,1895.4371337890625,0.0,3266.19580078125,0.9341752529144288,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7460781931877136,0.3980087339878082,0.3653061091899872,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667227029800415,0.6359373331069946,0.6077390313148499,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.85688316822052,0.614730954170227,0.433636873960495,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977132201194763,0.4889218807220459,0.4699471592903137,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405715346336365,0.2488216310739517,1.158495545387268,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.033935546875,297.1985778808594,284.9901428222656,1.0,0.7366170883178711,0.3573541045188904,0.3573541045188904,1.0,1.0,-3.645255565643311,0.974659264087677,2.670596122741699,0.1502389162778854,0.9653112292289734,0.9653112292289734,0.0,316.95751953125,323.0,72006.578125,0.0,4736.73681640625,1.0,278.4434814453125,282.9908142089844,299.0869445800781,303.7279052734375,293.1499938964844,293.1499938964844,278.1499938964844,33983.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852965831756592,1.0,0.0,0.0,3.785831451416016,3.785856485366821,9.563477760821115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.0849609375,0.0,1673.95458984375,1895.4371337890625,0.0,3266.19580078125,0.9341752529144288,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437620162963867,0.3967167139053345,0.3645191192626953,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8639915585517883,0.6343307495117188,0.6066518425941467,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556658029556274,0.6163889169692993,0.4350865185260772,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953644394874573,0.4880846440792084,0.4695225358009338,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6389167904853821,0.2484316080808639,1.1580278873443604,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.9913024902344,297.19342041015625,284.8988952636719,1.0,0.7379780411720276,0.3567187786102295,0.3567187786102295,1.0,1.0,-3.643675804138184,0.9722207188606262,2.671455144882202,0.1460198760032653,0.8724769949913025,0.8724769949913025,0.0,320.3204650878906,326.0,72409.671875,0.0,4753.21240234375,1.0,278.1568603515625,282.8812561035156,299.07257080078125,303.81512451171875,293.1499938964844,293.1499938964844,278.45001220703125,38861.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892622172832489,1.0,0.0,0.0,3.661852598190308,3.661877155303955,8.947361607170023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.9541015625,0.0,1567.8734130859375,1895.4371337890625,0.0,3334.72119140625,0.9102851748466492,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437620162963867,0.3967167139053345,0.3645191192626953,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8639915585517883,0.6343307495117188,0.6066518425941467,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556658029556274,0.6163889169692993,0.4350865185260772,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953644394874573,0.4880846440792084,0.4695225358009338,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6389167904853821,0.2484316080808639,1.1580278873443604,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.9913024902344,297.19342041015625,284.8988952636719,1.0,0.7379780411720276,0.3567187786102295,0.3567187786102295,1.0,1.0,-3.643675804138184,0.9722207188606262,2.671455144882202,0.1460198760032653,0.8724769949913025,0.8724769949913025,0.0,320.3204650878906,326.0,72409.671875,0.0,4753.21240234375,1.0,278.1568603515625,282.8812561035156,299.07257080078125,303.81512451171875,293.1499938964844,293.1499938964844,278.45001220703125,38861.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892622172832489,1.0,0.0,0.0,3.661852598190308,3.661877155303955,8.947361607170023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.9541015625,0.0,1567.8734130859375,1895.4371337890625,0.0,3334.72119140625,0.9102851748466492,1.0,0.0,3.0,1.0,0.0
18027660,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421467304229736,0.3964511752128601,0.3641484379768371,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619794845581055,0.6337690353393555,0.6059653759002686,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8551995754241943,0.6192396879196167,0.4369311928749084,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.79367995262146,0.4880662858486175,0.469393789768219,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377378106117249,0.2484860122203827,1.1581405401229858,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.95733642578125,297.1974182128906,284.9911804199219,1.0,0.7393784523010254,0.3562056124210357,0.3562056124210357,1.0,1.0,-3.644589900970459,0.9709338545799256,2.6736559867858887,0.142543151974678,0.9548645615577698,0.9548645615577698,0.0,323.0198059082031,329.0,71572.0546875,0.0,4772.6328125,1.0,278.4432373046875,283.0002746582031,298.9952087402344,303.6054992675781,293.1499938964844,293.1499938964844,278.1499938964844,34031.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868403434753418,1.0,0.0,0.0,3.754842758178711,3.7548673152923584,9.407555126017542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.998046875,0.0,1637.81884765625,1895.4371337890625,0.0,3280.646484375,0.9272254109382628,1.0,0.0,3.0,1.0,0.0
18027720,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421467304229736,0.3964511752128601,0.3641484379768371,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619794845581055,0.6337690353393555,0.6059653759002686,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8551995754241943,0.6192396879196167,0.4369311928749084,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.79367995262146,0.4880662858486175,0.469393789768219,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377378106117249,0.2484860122203827,1.1581405401229858,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.95733642578125,297.1974182128906,284.9911804199219,1.0,0.7393784523010254,0.3562056124210357,0.3562056124210357,1.0,1.0,-3.644589900970459,0.9709338545799256,2.6736559867858887,0.142543151974678,0.9548645615577698,0.9548645615577698,0.0,323.0198059082031,329.0,71572.0546875,0.0,4772.6328125,1.0,278.4432373046875,283.0002746582031,298.9952087402344,303.6054992675781,293.1499938964844,293.1499938964844,278.1499938964844,34031.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868403434753418,1.0,0.0,0.0,3.754842758178711,3.7548673152923584,9.407555126017542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.998046875,0.0,1637.81884765625,1895.4371337890625,0.0,3280.646484375,0.9272254109382628,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400164604187012,0.3951942920684814,0.3633830547332763,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8594505786895752,0.6321578621864319,0.6048644185066223,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541598916053772,0.6209309697151184,0.4383977055549621,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7915074229240417,0.4872418642044067,0.4689720273017883,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362523436546326,0.2481408864259719,1.1578261852264404,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185791015625,297.1926574707031,284.9035949707031,1.0,0.7407367825508118,0.355692446231842,0.355692446231842,1.0,1.0,-3.643232107162476,0.9688662886619568,2.674365758895874,0.1406716406345367,0.8671467304229736,0.8671467304229736,0.0,326.3280334472656,332.0,71972.5546875,0.0,4789.37353515625,1.0,278.1571044921875,282.89373779296875,298.9838256835937,303.695556640625,293.1499938964844,293.1499938964844,278.45001220703125,38785.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939838409423828,1.0,0.0,0.0,3.630635499954224,3.630659818649292,8.795460644250852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.02734375,0.0,1532.4586181640625,1895.4371337890625,0.0,3347.443359375,0.903313159942627,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400164604187012,0.3951942920684814,0.3633830547332763,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8594505786895752,0.6321578621864319,0.6048644185066223,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541598916053772,0.6209309697151184,0.4383977055549621,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7915074229240417,0.4872418642044067,0.4689720273017883,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362523436546326,0.2481408864259719,1.1578261852264404,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185791015625,297.1926574707031,284.9035949707031,1.0,0.7407367825508118,0.355692446231842,0.355692446231842,1.0,1.0,-3.643232107162476,0.9688662886619568,2.674365758895874,0.1406716406345367,0.8671467304229736,0.8671467304229736,0.0,326.3280334472656,332.0,71972.5546875,0.0,4789.37353515625,1.0,278.1571044921875,282.89373779296875,298.9838256835937,303.695556640625,293.1499938964844,293.1499938964844,278.45001220703125,38785.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939838409423828,1.0,0.0,0.0,3.630635499954224,3.630659818649292,8.795460644250852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.02734375,0.0,1532.4586181640625,1895.4371337890625,0.0,3347.443359375,0.903313159942627,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390710115432739,0.3950104415416717,0.3630392849445343,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.858306348323822,0.631788432598114,0.6043213605880737,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537786602973938,0.6223083734512329,0.4391796588897705,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905257940292358,0.4871639013290405,0.4687559604644775,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355710625648499,0.2481341361999511,1.1575539112091064,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9028015136719,297.1940612792969,285.01055908203125,1.0,0.7413719296455383,0.3554358780384063,0.3554358780384063,1.0,1.0,-3.642512321472168,0.9677961468696594,2.6747162342071533,0.1402477324008941,0.9421075582504272,0.9421075582504272,0.0,327.8437805175781,332.0,71081.4453125,0.0,4796.7763671875,1.0,278.401123046875,283.0195007324219,298.9190979003906,303.4551696777344,293.1499938964844,293.1499938964844,278.45001220703125,34403.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891209959983826,1.0,0.0,0.0,3.67479419708252,3.6748180389404297,9.010716439661336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.876953125,0.0,1548.9005126953125,1895.4371337890625,0.0,3301.986572265625,0.9111667275428772,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7385385632514954,0.3949088454246521,0.363002061843872,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.857591450214386,0.6315272450447083,0.6041236519813538,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538296222686768,0.6237615942955017,0.4402337372303009,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899598479270935,0.4871858060359955,0.4688150584697723,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352086067199707,0.2482118159532547,1.158023476600647,284.9928894042969,284.95001220703125,299.7894592285156,295.922607421875,297.88824462890625,297.1964111328125,284.9916381835937,1.0,0.7421336770057678,0.3551768064498901,0.3551768064498901,1.0,1.0,-3.6441335678100586,0.9674389958381652,2.676694631576538,0.14022858440876,0.9479042887687684,0.9479042887687684,0.0,329.0365905761719,335.0,71173.3515625,0.0,4808.81982421875,1.0,278.4431457519531,283.0082702636719,298.9088439941406,303.4909973144531,293.1499938964844,293.1499938964844,278.1499938964844,33942.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881075382232666,1.0,0.0,0.0,3.7274577617645264,3.7274820804595934,9.270832492802584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.947265625,0.0,1605.3397216796875,1895.4371337890625,0.0,3292.505126953125,0.9210269451141356,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365007400512695,0.3936369717121124,0.3622166216373443,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551622629165649,0.6298477649688721,0.6029512286186218,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528714776039124,0.6254279017448425,0.4416786432266235,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7878673076629639,0.4863176941871643,0.4683471322059631,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338089108467102,0.2478686422109604,1.1577110290527344,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8537292480469,297.1914367675781,284.90576171875,1.0,0.7434734106063843,0.3546586334705353,0.3546586334705353,1.0,1.0,-3.642590761184693,0.965216100215912,2.677374601364136,0.140101358294487,0.8625121712684631,0.8625121712684631,0.0,332.3630065917969,338.0,71568.640625,0.0,4825.12939453125,1.0,278.15728759765625,282.90289306640625,298.90069580078125,303.58404541015625,293.1499938964844,293.1499938964844,278.45001220703125,38718.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895173192024231,1.0,0.0,0.0,3.603669881820679,3.603693962097168,8.665293762533111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9052734375,0.0,1502.3118896484375,1895.4371337890625,0.0,3358.55126953125,0.897280216217041,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365007400512695,0.3936369717121124,0.3622166216373443,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551622629165649,0.6298477649688721,0.6029512286186218,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528714776039124,0.6254279017448425,0.4416786432266235,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7878673076629639,0.4863176941871643,0.4683471322059631,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338089108467102,0.2478686422109604,1.1577110290527344,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8537292480469,297.1914367675781,284.90576171875,1.0,0.7434734106063843,0.3546586334705353,0.3546586334705353,1.0,1.0,-3.642590761184693,0.965216100215912,2.677374601364136,0.140101358294487,0.8625121712684631,0.8625121712684631,0.0,332.3630065917969,338.0,71568.640625,0.0,4825.12939453125,1.0,278.15728759765625,282.90289306640625,298.90069580078125,303.58404541015625,293.1499938964844,293.1499938964844,278.45001220703125,38718.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895173192024231,1.0,0.0,0.0,3.603669881820679,3.603693962097168,8.665293762533111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9052734375,0.0,1502.3118896484375,1895.4371337890625,0.0,3358.55126953125,0.897280216217041,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350406646728516,0.3933094441890716,0.3618139326572418,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.853315532207489,0.6291243433952332,0.6021403074264526,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525421023368835,0.6282152533531189,0.4434970021247864,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863205671310425,0.4861978590488434,0.4681436121463775,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.632783830165863,0.2479243725538253,1.157880783081055,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280334472656,297.1947326660156,284.9916381835937,1.0,0.7448453307151794,0.3541404604911804,0.3541404604911804,1.0,1.0,-3.6432714462280273,0.9637123942375184,2.679559230804444,0.1395827531814575,0.941613495349884,0.941613495349884,0.0,335.08746337890625,341.0,70795.859375,0.0,4844.04931640625,1.0,278.4420166015625,283.0147399902344,298.830078125,303.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,33967.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891962170600891,1.0,0.0,0.0,3.701073169708252,3.701097249984741,9.140051133726956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.44921875,0.0,1575.3131103515625,1895.4371337890625,0.0,3302.68994140625,0.9153468012809752,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350406646728516,0.3933094441890716,0.3618139326572418,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.853315532207489,0.6291243433952332,0.6021403074264526,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525421023368835,0.6282152533531189,0.4434970021247864,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863205671310425,0.4861978590488434,0.4681436121463775,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.632783830165863,0.2479243725538253,1.157880783081055,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280334472656,297.1947326660156,284.9916381835937,1.0,0.7448453307151794,0.3541404604911804,0.3541404604911804,1.0,1.0,-3.6432714462280273,0.9637123942375184,2.679559230804444,0.1395827531814575,0.941613495349884,0.941613495349884,0.0,335.08746337890625,341.0,70795.859375,0.0,4844.04931640625,1.0,278.4420166015625,283.0147399902344,298.830078125,303.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,33967.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891962170600891,1.0,0.0,0.0,3.701073169708252,3.701097249984741,9.140051133726956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.44921875,0.0,1575.3131103515625,1895.4371337890625,0.0,3302.68994140625,0.9153468012809752,1.0,0.0,3.0,1.0,0.0
18028260,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7329928278923035,0.392017662525177,0.3609996140003204,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.850872278213501,0.6273773312568665,0.600891649723053,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515514731407166,0.629854679107666,0.4449141919612884,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.784197986125946,0.4852825403213501,0.467622697353363,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.631375789642334,0.247568741440773,1.1575052738189695,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.7990417480469,297.1896667480469,284.90740966796875,1.0,0.7461512684822083,0.3536373674869537,0.3536373674869537,1.0,1.0,-3.641426086425781,0.9614974856376648,2.679928541183472,0.1382768899202346,0.8583700060844421,0.8583700060844421,0.0,338.42596435546875,344.0,71195.34375,0.0,4859.55029296875,1.0,278.157470703125,282.9105834960937,298.8259582519531,303.482421875,293.1499938964844,293.1499938964844,278.45001220703125,38657.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960621953010559,1.0,0.0,0.0,3.579425573348999,3.579449415206909,8.549091603526904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.3056640625,0.0,1475.5555419921875,1895.4371337890625,0.0,3366.85107421875,0.8918591141700745,1.0,0.0,3.0,1.0,0.0
18028320,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7329928278923035,0.392017662525177,0.3609996140003204,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.850872278213501,0.6273773312568665,0.600891649723053,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515514731407166,0.629854679107666,0.4449141919612884,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.784197986125946,0.4852825403213501,0.467622697353363,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.631375789642334,0.247568741440773,1.1575052738189695,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.7990417480469,297.1896667480469,284.90740966796875,1.0,0.7461512684822083,0.3536373674869537,0.3536373674869537,1.0,1.0,-3.641426086425781,0.9614974856376648,2.679928541183472,0.1382768899202346,0.8583700060844421,0.8583700060844421,0.0,338.42596435546875,344.0,71195.34375,0.0,4859.55029296875,1.0,278.157470703125,282.9105834960937,298.8259582519531,303.482421875,293.1499938964844,293.1499938964844,278.45001220703125,38657.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960621953010559,1.0,0.0,0.0,3.579425573348999,3.579449415206909,8.549091603526904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.3056640625,0.0,1475.5555419921875,1895.4371337890625,0.0,3366.85107421875,0.8918591141700745,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7319045662879944,0.3917899131774902,0.3606161475181579,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8495290875434875,0.626858115196228,0.6002033352851868,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511686325073242,0.6316314339637756,0.4459674060344696,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830417156219482,0.485160231590271,0.4673613011837005,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6305980682373047,0.2475751936435699,1.1572952270507812,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7860412597656,297.1916809082031,285.00408935546875,1.0,0.7469592690467834,0.3533154129981994,0.3533154129981994,1.0,1.0,-3.640827417373657,0.9602878093719482,2.680539608001709,0.1369292140007019,0.9338685274124146,0.9338685274124146,0.0,340.2811279296875,344.0,70402.3359375,0.0,4869.396484375,1.0,278.4198913574219,283.02862548828125,298.7607727050781,303.2606201171875,293.1499938964844,293.1499938964844,278.45001220703125,33718.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902623653411865,1.0,0.0,0.0,3.650855302810669,3.65087890625,8.893701419765421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.123046875,0.0,1517.0428466796875,1895.4371337890625,0.0,3312.660888671875,0.904245674610138,1.0,0.0,3.0,1.0,0.0
18028440,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.731512725353241,0.3916566073894501,0.3605774939060211,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490001559257507,0.6265769004821777,0.6000195145606995,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511824607849121,0.6326098442077637,0.4467176795005798,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.782615602016449,0.4851101636886596,0.4673789441585541,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.63033527135849,0.2476097494363784,1.15764057636261,284.99200439453125,284.95001220703125,299.4072265625,295.77569580078125,297.7793884277344,297.19287109375,284.9912109375,1.0,0.7474936842918396,0.353134274482727,0.353134274482727,1.0,1.0,-3.64189887046814,0.9600458741188048,2.6818528175354004,0.136263221502304,0.9361525177955629,0.9361525177955629,0.0,341.15045166015625,332.0,70458.328125,0.0,4877.8759765625,1.0,278.4418334960937,283.01983642578125,298.76092529296875,303.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,33922.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898800015449524,1.0,0.0,0.0,3.679173231124878,3.679197072982788,9.032203820424912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.837890625,0.0,1550.1983642578125,1895.4371337890625,0.0,3309.085205078125,0.9103909134864808,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.731884241104126,0.3910379409790039,0.3602136671543121,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.849460780620575,0.6257259249687195,0.5994375944137573,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.852383553981781,0.6334458589553833,0.4474787712097168,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831855416297913,0.4846806526184082,0.4671326577663421,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.630798876285553,0.2474680989980697,1.1572847366333008,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.76812744140625,297.1908874511719,284.8735656738281,1.0,0.7464662790298462,0.3528827428817749,0.3528827428817749,1.0,1.0,-3.640962839126587,0.9589541554450988,2.682008743286133,0.1351941227912902,0.8508762121200562,0.8508762121200562,0.0,339.7435607910156,332.0,71198.4609375,0.0,4866.43896484375,1.0,278.1972045898437,282.8866577148437,298.7904663085937,303.4891662597656,293.1499938964844,293.1499938964844,278.1499938964844,38382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953125476837158,1.0,0.0,0.0,3.63010048866272,3.630124807357788,8.792869152784988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.91015625,0.0,1528.8731689453125,1895.4371337890625,0.0,3359.852294921875,0.9003956913948059,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7324785590171814,0.3903769850730896,0.3594915866851806,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8502749800682068,0.6247908473014832,0.5984405875205994,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8539391756057739,0.6342473030090332,0.4479173421859741,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7840925455093384,0.4841749966144562,0.4665468037128448,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6314848065376282,0.2472651302814483,1.155933499336243,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7572937011719,297.18829345703125,284.9078369140625,1.0,0.7447492480278015,0.3526515662670135,0.3526515662670135,1.0,1.0,-3.6370930671691895,0.957019031047821,2.6800742149353027,0.1338227093219757,0.8538643717765808,0.8538643717765808,0.0,337.19891357421875,320.0,70821.203125,0.0,4839.57470703125,1.0,278.1578369140625,282.9166259765625,298.76324462890625,303.393798828125,293.1499938964844,293.1499938964844,278.45001220703125,38669.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896509051322937,1.0,0.0,0.0,3.556449174880981,3.5564727783203125,8.439690759587393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.7568359375,0.0,1451.01806640625,1895.4371337890625,0.0,3371.022216796875,0.886748194694519,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357714772224426,0.3900832533836365,0.3587085306644439,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542794585227966,0.623988687992096,0.5971282124519348,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595641851425171,0.6370493173599243,0.4494273364543915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7882086038589478,0.4840279519557953,0.4658856391906738,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345177292823792,0.2473761886358261,1.154265522956848,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.1924133300781,284.9887390136719,1.0,0.740334153175354,0.3521891832351684,0.3521891832351684,1.0,1.0,-3.633577823638916,0.95447039604187,2.679107427597046,0.1314197927713394,0.9288213849067688,0.9288213849067688,0.0,328.74041748046875,308.0,70063.4765625,0.0,4777.08447265625,1.0,278.4416809082031,283.0233459472656,298.7050476074219,303.2082824707031,293.1499938964844,293.1499938964844,278.1499938964844,33969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899259567260742,1.0,0.0,0.0,3.6555562019348153,3.6555800437927246,8.916619549381721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.6064453125,0.0,1524.1434326171875,1895.4371337890625,0.0,3309.51513671875,0.9051089882850648,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357714772224426,0.3900832533836365,0.3587085306644439,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542794585227966,0.623988687992096,0.5971282124519348,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595641851425171,0.6370493173599243,0.4494273364543915,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7882086038589478,0.4840279519557953,0.4658856391906738,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345177292823792,0.2473761886358261,1.154265522956848,284.9895324707031,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.1924133300781,284.9887390136719,1.0,0.740334153175354,0.3521891832351684,0.3521891832351684,1.0,1.0,-3.633577823638916,0.95447039604187,2.679107427597046,0.1314197927713394,0.9288213849067688,0.9288213849067688,0.0,328.74041748046875,308.0,70063.4765625,0.0,4777.08447265625,1.0,278.4416809082031,283.0233459472656,298.7050476074219,303.2082824707031,293.1499938964844,293.1499938964844,278.1499938964844,33969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899259567260742,1.0,0.0,0.0,3.6555562019348153,3.6555800437927246,8.916619549381721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.6064453125,0.0,1524.1434326171875,1895.4371337890625,0.0,3309.51513671875,0.9051089882850648,1.0,0.0,3.0,1.0,0.0
