time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395448684692383,0.388935774564743,0.3575087189674377,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8590043187141418,0.6222684383392334,0.5953630805015564,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8659234046936035,0.6387935876846313,0.4505184888839721,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930060625076294,0.4831785857677459,0.4648898541927337,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6381106972694397,0.2471578866243362,1.151986598968506,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349644899368286,0.3517268300056457,0.3517268300056457,1.0,1.0,-3.6273913383483887,0.9510748386383056,2.676316499710083,0.1292592138051986,0.8489124178886414,0.8489124178886414,0.0,318.9954833984375,296.0,70422.3515625,0.0,4699.21240234375,1.0,278.1582946777344,282.9227294921875,298.7153015136719,303.3163146972656,293.1499938964844,293.1499938964844,278.45001220703125,38551.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960829973220825,1.0,0.0,0.0,3.53267765045166,3.532701015472412,8.32724424526532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.03125,0.0,1424.996826171875,1895.4371337890625,0.0,3367.045654296875,0.8813262581825256,1.0,0.0,3.0,1.0,0.0
18028800,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395448684692383,0.388935774564743,0.3575087189674377,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8590043187141418,0.6222684383392334,0.5953630805015564,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8659234046936035,0.6387935876846313,0.4505184888839721,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930060625076294,0.4831785857677459,0.4648898541927337,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6381106972694397,0.2471578866243362,1.151986598968506,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349644899368286,0.3517268300056457,0.3517268300056457,1.0,1.0,-3.6273913383483887,0.9510748386383056,2.676316499710083,0.1292592138051986,0.8489124178886414,0.8489124178886414,0.0,318.9954833984375,296.0,70422.3515625,0.0,4699.21240234375,1.0,278.1582946777344,282.9227294921875,298.7153015136719,303.3163146972656,293.1499938964844,293.1499938964844,278.45001220703125,38551.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960829973220825,1.0,0.0,0.0,3.53267765045166,3.532701015472412,8.32724424526532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.03125,0.0,1424.996826171875,1895.4371337890625,0.0,3367.045654296875,0.8813262581825256,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447087168693542,0.388730525970459,0.3567151725292206,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653098940849304,0.6215065717697144,0.5939908027648926,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740183115005493,0.6416766047477722,0.4520132541656494,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7992634773254395,0.4830956161022186,0.464188814163208,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428236365318298,0.2473794072866439,1.1503198146820068,284.9897766113281,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7291910648345947,0.3513737916946411,0.3513737916946411,1.0,1.0,-3.6237270832061768,0.9488021731376648,2.6749250888824463,0.1276561468839645,0.9236002564430236,0.9236002564430236,0.0,307.68975830078125,284.0,69700.046875,0.0,4618.97509765625,1.0,278.4414978027344,283.0283203125,298.66729736328125,303.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,33917.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891060948371887,1.0,0.0,0.0,3.632480144500733,3.632503509521485,8.804400408735091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.09375,0.0,1498.256591796875,1895.4371337890625,0.0,3301.846923828125,0.8998963236808777,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447087168693542,0.388730525970459,0.3567151725292206,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653098940849304,0.6215065717697144,0.5939908027648926,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740183115005493,0.6416766047477722,0.4520132541656494,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7992634773254395,0.4830956161022186,0.464188814163208,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428236365318298,0.2473794072866439,1.1503198146820068,284.9897766113281,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7291910648345947,0.3513737916946411,0.3513737916946411,1.0,1.0,-3.6237270832061768,0.9488021731376648,2.6749250888824463,0.1276561468839645,0.9236002564430236,0.9236002564430236,0.0,307.68975830078125,284.0,69700.046875,0.0,4618.97509765625,1.0,278.4414978027344,283.0283203125,298.66729736328125,303.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,33917.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891060948371887,1.0,0.0,0.0,3.632480144500733,3.632503509521485,8.804400408735091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.09375,0.0,1498.256591796875,1895.4371337890625,0.0,3301.846923828125,0.8998963236808777,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.749887228012085,0.3876623511314392,0.3555315732955932,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717396855354309,0.6198267936706543,0.5922037959098816,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822298049926758,0.6434895396232605,0.4531095027923584,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055738210678101,0.4823033511638641,0.4631889164447784,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477193236351013,0.2472532987594604,1.1481966972351074,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215576171875,297.1920471191406,284.9103698730469,1.0,0.723118782043457,0.3510207533836365,0.3510207533836365,1.0,1.0,-3.617722749710083,0.9458082914352416,2.671914577484131,0.1260837018489837,0.8460074663162231,0.8460074663162231,0.0,296.516357421875,272.0,70097.7890625,0.0,4533.24169921875,1.0,278.1584777832031,282.9286193847656,298.6888122558594,303.2647705078125,293.1499938964844,293.1499938964844,278.45001220703125,38448.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949885964393616,1.0,0.0,0.0,3.512341260910034,3.512364387512207,8.231646688727778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.275390625,0.0,1402.9674072265625,1895.4371337890625,0.0,3356.82763671875,0.8767353296279907,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.749887228012085,0.3876623511314392,0.3555315732955932,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717396855354309,0.6198267936706543,0.5922037959098816,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822298049926758,0.6434895396232605,0.4531095027923584,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055738210678101,0.4823033511638641,0.4631889164447784,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477193236351013,0.2472532987594604,1.1481966972351074,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215576171875,297.1920471191406,284.9103698730469,1.0,0.723118782043457,0.3510207533836365,0.3510207533836365,1.0,1.0,-3.617722749710083,0.9458082914352416,2.671914577484131,0.1260837018489837,0.8460074663162231,0.8460074663162231,0.0,296.516357421875,272.0,70097.7890625,0.0,4533.24169921875,1.0,278.1584777832031,282.9286193847656,298.6888122558594,303.2647705078125,293.1499938964844,293.1499938964844,278.45001220703125,38448.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949885964393616,1.0,0.0,0.0,3.512341260910034,3.512364387512207,8.231646688727778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.275390625,0.0,1402.9674072265625,1895.4371337890625,0.0,3356.82763671875,0.8767353296279907,1.0,0.0,3.0,1.0,0.0
18029100,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528336644172668,0.3875512778759002,0.3550070226192474,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753484487533569,0.6194077730178833,0.5913551449775696,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867795467376709,0.6449268460273743,0.4537354707717895,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090097308158875,0.4822352528572082,0.4627149105072021,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504493355751038,0.2473584413528442,1.1471068859100342,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7216796875,297.1943664550781,285.0104064941406,1.0,0.7199967503547668,0.3508442342281341,0.3508442342281341,1.0,1.0,-3.614935874938965,0.9443835616111756,2.6705522537231445,0.1252090334892273,0.917502760887146,0.917502760887146,0.0,290.6767578125,272.0,69310.7890625,0.0,4489.5205078125,1.0,278.3984069824219,283.0459899902344,298.6420288085937,303.0494384765625,293.1499938964844,293.1499938964844,278.45001220703125,34040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894471526145935,1.0,0.0,0.0,3.561808109283448,3.561830997467041,8.465144105684885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.140625,0.0,1422.9427490234375,1895.4371337890625,0.0,3305.036865234375,0.8856769800186157,1.0,0.0,3.0,1.0,0.0
18029160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7563657164573669,0.3875031173229217,0.3547546863555908,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8795841932296753,0.6190760731697083,0.5908156633377075,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.891985297203064,0.6464168429374695,0.4546138048171997,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8128970861434937,0.4822508096694946,0.4624907374382019,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.65367192029953,0.2475402504205703,1.1467093229293823,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.722900390625,297.1974182128906,284.98828125,1.0,0.7169668078422546,0.3506755232810974,0.3506755232810974,1.0,1.0,-3.614290475845337,0.9436420202255248,2.6706483364105225,0.1246029585599899,0.919810116291046,0.919810116291046,0.0,284.5100402832031,260.0,69437.7109375,0.0,4449.6875,1.0,278.4421691894531,283.031005859375,298.65093994140625,303.10626220703125,293.1499938964844,293.1499938964844,278.1499938964844,33768.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877501487731934,1.0,0.0,0.0,3.617628335952759,3.617651700973511,8.732552601031784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.892578125,0.0,1480.9024658203125,1895.4371337890625,0.0,3289.160888671875,0.8961809277534485,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628049850463867,0.3864801228046417,0.3536018431186676,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874346613883972,0.6174106597900391,0.5890307426452637,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016916751861572,0.6482632756233215,0.455727756023407,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198794722557068,0.4814865887165069,0.4615060687065124,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597686409950256,0.2474684715270996,1.144777774810791,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206726074219,297.1951904296875,284.91162109375,1.0,0.7106770873069763,0.3503381013870239,0.3503381013870239,1.0,1.0,-3.608596086502075,0.9407947063446044,2.6678013801574707,0.1231736540794372,0.8440328240394592,0.8440328240394592,0.0,272.9833068847656,248.0,69861.640625,0.0,4363.10693359375,1.0,278.1586303710937,282.9327392578125,298.6832580566406,303.2408447265625,293.1499938964844,293.1499938964844,278.45001220703125,38368.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935598731040955,1.0,0.0,0.0,3.497676134109497,3.49769926071167,8.163050893017498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8154296875,0.0,1387.1968994140625,1895.4371337890625,0.0,3343.48291015625,0.873420238494873,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628049850463867,0.3864801228046417,0.3536018431186676,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874346613883972,0.6174106597900391,0.5890307426452637,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016916751861572,0.6482632756233215,0.455727756023407,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198794722557068,0.4814865887165069,0.4615060687065124,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597686409950256,0.2474684715270996,1.144777774810791,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206726074219,297.1951904296875,284.91162109375,1.0,0.7106770873069763,0.3503381013870239,0.3503381013870239,1.0,1.0,-3.608596086502075,0.9407947063446044,2.6678013801574707,0.1231736540794372,0.8440328240394592,0.8440328240394592,0.0,272.9833068847656,248.0,69861.640625,0.0,4363.10693359375,1.0,278.1586303710937,282.9327392578125,298.6832580566406,303.2408447265625,293.1499938964844,293.1499938964844,278.45001220703125,38368.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935598731040955,1.0,0.0,0.0,3.497676134109497,3.49769926071167,8.163050893017498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8154296875,0.0,1387.1968994140625,1895.4371337890625,0.0,3343.48291015625,0.873420238494873,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707128524780273,0.3863473534584045,0.3528520464897156,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8968191742897034,0.6166589260101318,0.5876448154449463,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136019349098206,0.6512143015861511,0.4572510123252868,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279716968536377,0.481448620557785,0.4608228802680969,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670745611190796,0.2477964460849762,1.1434669494628906,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.9895935058594,1.0,0.7043858766555786,0.3500006794929504,0.3500006794929504,1.0,1.0,-3.6054527759552,0.9387441277503968,2.666708707809448,0.1218087300658226,0.9179192781448364,0.9179192781448364,0.0,260.8043212890625,236.0,69240.3359375,0.0,4279.63037109375,1.0,278.44122314453125,283.0345458984375,298.6549987792969,303.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,33790.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886246383190155,1.0,0.0,0.0,3.603493213653565,3.603516340255737,8.664443953421141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.9609375,0.0,1465.7176513671875,1895.4371337890625,0.0,3275.087158203125,0.8932480812072754,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707128524780273,0.3863473534584045,0.3528520464897156,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8968191742897034,0.6166589260101318,0.5876448154449463,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136019349098206,0.6512143015861511,0.4572510123252868,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279716968536377,0.481448620557785,0.4608228802680969,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670745611190796,0.2477964460849762,1.1434669494628906,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.9895935058594,1.0,0.7043858766555786,0.3500006794929504,0.3500006794929504,1.0,1.0,-3.6054527759552,0.9387441277503968,2.666708707809448,0.1218087300658226,0.9179192781448364,0.9179192781448364,0.0,260.8043212890625,236.0,69240.3359375,0.0,4279.63037109375,1.0,278.44122314453125,283.0345458984375,298.6549987792969,303.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,33790.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886246383190155,1.0,0.0,0.0,3.603493213653565,3.603516340255737,8.664443953421141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.9609375,0.0,1465.7176513671875,1895.4371337890625,0.0,3275.087158203125,0.8932480812072754,1.0,0.0,3.0,1.0,0.0
18029460,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786032557487488,0.3853617906570434,0.3517201244831085,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062660932540894,0.6150062680244446,0.5858575701713562,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262850284576416,0.6530880928039551,0.4583737254142761,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360496163368225,0.4807061553001404,0.4598473906517029,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745482087135315,0.2477637678384781,1.1416796445846558,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9124755859375,1.0,0.6979917883872986,0.3496741950511932,0.3496741950511932,1.0,1.0,-3.599975347518921,0.9359989762306212,2.6639764308929443,0.1204830035567283,0.842748761177063,0.842748761177063,0.0,249.2001342773437,224.0,69699.7734375,0.0,4193.62060546875,1.0,278.1587219238281,282.9355163574219,298.6947937011719,303.23944091796875,293.1499938964844,293.1499938964844,278.45001220703125,38296.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919329643249512,1.0,0.0,0.0,3.4877195358276367,3.4877424240112305,8.11664165212278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.0078125,0.0,1376.4249267578125,1895.4371337890625,0.0,3328.279541015625,0.8711575865745544,1.0,0.0,3.0,1.0,0.0
18029520,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786032557487488,0.3853617906570434,0.3517201244831085,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062660932540894,0.6150062680244446,0.5858575701713562,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262850284576416,0.6530880928039551,0.4583737254142761,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360496163368225,0.4807061553001404,0.4598473906517029,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745482087135315,0.2477637678384781,1.1416796445846558,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9124755859375,1.0,0.6979917883872986,0.3496741950511932,0.3496741950511932,1.0,1.0,-3.599975347518921,0.9359989762306212,2.6639764308929443,0.1204830035567283,0.842748761177063,0.842748761177063,0.0,249.2001342773437,224.0,69699.7734375,0.0,4193.62060546875,1.0,278.1587219238281,282.9355163574219,298.6947937011719,303.23944091796875,293.1499938964844,293.1499938964844,278.45001220703125,38296.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919329643249512,1.0,0.0,0.0,3.4877195358276367,3.4877424240112305,8.11664165212278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.0078125,0.0,1376.4249267578125,1895.4371337890625,0.0,3328.279541015625,0.8711575865745544,1.0,0.0,3.0,1.0,0.0
18029580,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7852931618690491,0.3853007555007934,0.3511202037334442,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.91465961933136,0.6144757270812988,0.5847719311714172,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9367900490760804,0.6552601456642151,0.4594115912914276,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.842800498008728,0.4806905090808868,0.459290474653244,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807526350021362,0.2480130195617675,1.140617847442627,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7337341308594,297.2023010253906,284.9984130859375,1.0,0.6933646202087402,0.3494391441345215,0.3494391441345215,1.0,1.0,-3.597240686416626,0.9344040751457214,2.662836790084839,0.1194864585995674,0.9145420789718628,0.9145420789718628,0.0,240.47482299804688,224.0,69049.8125,0.0,4132.77783203125,1.0,278.4261474609375,283.04248046875,298.6603088378906,303.06597900390625,293.1499938964844,293.1499938964844,278.45001220703125,33417.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850014209747314,1.0,0.0,0.0,3.5751185417175293,3.575141429901123,8.528530202056572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.3212890625,0.0,1432.5155029296875,1895.4371337890625,0.0,3263.43212890625,0.8865974545478821,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.788239061832428,0.3852539658546448,0.3509935438632965,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184402227401732,0.614257276058197,0.5844748616218567,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9412481188774108,0.6560625433921814,0.4599127173423767,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8457643389701843,0.4806819260120392,0.4591772556304931,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834694147109985,0.248124212026596,1.140512228012085,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7362365722656,297.20367431640625,284.9898986816406,1.0,0.6916160583496094,0.3493477404117584,0.3493477404117584,1.0,1.0,-3.597071409225464,0.934057593345642,2.663013696670532,0.1192243993282318,0.916522741317749,0.916522741317749,0.0,236.97998046875,212.0,69111.6796875,0.0,4110.8623046875,1.0,278.441162109375,283.03631591796875,298.6737365722656,303.1031799316406,293.1499938964844,293.1499938964844,278.1499938964844,33743.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845295310020447,1.0,0.0,0.0,3.5953457355499268,3.5953688621521,8.625307827969664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.4208984375,0.0,1456.577392578125,1895.4371337890625,0.0,3259.013427734375,0.8913852572441101,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932642102241516,0.3847886919975281,0.3505798876285553,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250352382659912,0.6134634613990784,0.5837465524673462,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9487928748130798,0.6570115685462952,0.4606144726276397,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.850918710231781,0.4803468585014343,0.4588263034820556,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881794929504395,0.2481514811515808,1.1400302648544312,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.73846435546875,297.2027893066406,284.8796691894531,1.0,0.6884484887123108,0.349184513092041,0.349184513092041,1.0,1.0,-3.5955467224121094,0.9330590963363647,2.662487745285034,0.1187169775366783,0.8359087109565735,0.8359087109565735,0.0,231.01319885253903,212.0,69827.796875,0.0,4070.211181640625,1.0,278.19970703125,282.90997314453125,298.7257995605469,303.3217468261719,293.1499938964844,293.1499938964844,278.1499938964844,38469.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894804120063782,1.0,0.0,0.0,3.543358087539673,3.543381690979004,8.377672884307685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.75390625,0.0,1435.664306640625,1895.4371337890625,0.0,3305.347900390625,0.8810888528823853,1.0,0.0,3.0,1.0,0.0
18029760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979278564453125,0.3842988908290863,0.3498896956443786,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9312729835510254,0.6126161813735962,0.5826982259750366,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557332396507264,0.6579551100730896,0.4610509872436523,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8558288216590881,0.4799572825431824,0.4582187235355377,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926145553588867,0.2481236606836319,1.1388678550720217,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,297.7406311035156,297.2013854980469,284.9145202636719,1.0,0.6851472854614258,0.3490385711193084,0.3490385711193084,1.0,1.0,-3.591852188110352,0.9314459562301636,2.6604061126708984,0.1180195957422256,0.84261155128479,0.84261155128479,0.0,225.3528747558593,200.0,69577.0546875,0.0,4025.83251953125,1.0,278.15850830078125,282.9387512207031,298.72039794921875,303.25592041015625,293.1499938964844,293.1499938964844,278.45001220703125,38345.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890182614326477,1.0,0.0,0.0,3.47888708114624,3.478909730911255,8.075584219113807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.3369140625,0.0,1367.728271484375,1895.4371337890625,0.0,3311.9150390625,0.8693788647651672,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096049427986145,0.3842152655124664,0.3491818308830261,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465077519416808,0.6118749976158142,0.5813198685646057,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.971501350402832,0.6609528660774231,0.4626015126705169,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8681716918945312,0.4799472093582153,0.457559198141098,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034687995910645,0.2485129386186599,1.1378229856491089,284.9908447265625,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9901428222656,1.0,0.6787002682685852,0.348746657371521,0.348746657371521,1.0,1.0,-3.589149713516236,0.9296777248382568,2.6594719886779785,0.1169266775250434,0.9158088564872742,0.9158088564872742,0.0,213.12548828125,188.0,69034.921875,0.0,3943.867919921875,1.0,278.44110107421875,283.037353515625,298.7046813964844,303.1278381347656,293.1499938964844,293.1499938964844,278.1499938964844,33704.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882716715335846,1.0,0.0,0.0,3.590541362762451,3.590564489364624,8.602272032476321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.8125,0.0,1451.120849609375,1895.4371337890625,0.0,3242.03515625,0.8902704119682312,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096049427986145,0.3842152655124664,0.3491818308830261,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465077519416808,0.6118749976158142,0.5813198685646057,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.971501350402832,0.6609528660774231,0.4626015126705169,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8681716918945312,0.4799472093582153,0.457559198141098,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034687995910645,0.2485129386186599,1.1378229856491089,284.9908447265625,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9901428222656,1.0,0.6787002682685852,0.348746657371521,0.348746657371521,1.0,1.0,-3.589149713516236,0.9296777248382568,2.6594719886779785,0.1169266775250434,0.9158088564872742,0.9158088564872742,0.0,213.12548828125,188.0,69034.921875,0.0,3943.867919921875,1.0,278.44110107421875,283.037353515625,298.7046813964844,303.1278381347656,293.1499938964844,293.1499938964844,278.1499938964844,33704.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882716715335846,1.0,0.0,0.0,3.590541362762451,3.590564489364624,8.602272032476321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.8125,0.0,1451.120849609375,1895.4371337890625,0.0,3242.03515625,0.8902704119682312,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.820834219455719,0.3832890093326568,0.3480980396270752,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613603949546814,0.6102602481842041,0.579555332660675,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858217835426332,0.6628634333610535,0.4637479484081268,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.881209135055542,0.4792395830154419,0.4566117227077484,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144118547439575,0.2485407292842865,1.1362940073013306,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035827636719,284.9134521484375,1.0,0.6721622943878174,0.3484547734260559,0.3484547734260559,1.0,1.0,-3.5841310024261475,0.927187979221344,2.656943082809448,0.1158294677734375,0.8416321277618408,0.8416321277618408,0.0,201.4970092773437,191.0,69533.6015625,0.0,3859.765625,1.0,278.1588134765625,282.9383239746094,298.7558288574219,303.28717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38211.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888331413269043,1.0,0.0,0.0,3.477538108825684,3.4775609970092773,8.069322916526289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1943359375,0.0,1365.393798828125,1895.4371337890625,0.0,3294.599853515625,0.8688374757766724,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.820834219455719,0.3832890093326568,0.3480980396270752,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613603949546814,0.6102602481842041,0.579555332660675,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858217835426332,0.6628634333610535,0.4637479484081268,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.881209135055542,0.4792395830154419,0.4566117227077484,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144118547439575,0.2485407292842865,1.1362940073013306,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035827636719,284.9134521484375,1.0,0.6721622943878174,0.3484547734260559,0.3484547734260559,1.0,1.0,-3.5841310024261475,0.927187979221344,2.656943082809448,0.1158294677734375,0.8416321277618408,0.8416321277618408,0.0,201.4970092773437,191.0,69533.6015625,0.0,3859.765625,1.0,278.1588134765625,282.9383239746094,298.7558288574219,303.28717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38211.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888331413269043,1.0,0.0,0.0,3.477538108825684,3.4775609970092773,8.069322916526289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1943359375,0.0,1365.393798828125,1895.4371337890625,0.0,3294.599853515625,0.8688374757766724,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264586329460144,0.3832061886787414,0.3476579785346985,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683080911636353,0.6095302104949951,0.5784674882888794,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929836988449096,0.665869414806366,0.4655084311962127,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879648447036743,0.47923144698143,0.4562298953533172,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198212742805481,0.2489422261714935,1.1366111040115356,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713623046875,297.20880126953125,284.99200439453125,1.0,0.6698448657989502,0.3481996953487396,0.3481996953487396,1.0,1.0,-3.5843212604522705,0.9264268279075624,2.6578946113586426,0.1150780171155929,0.9169835448265076,0.9169835448265076,0.0,196.16580200195312,194.0,69035.40625,0.0,3827.634521484375,1.0,278.4410705566406,283.03875732421875,298.7446594238281,303.1659851074219,293.1499938964844,293.1499938964844,278.1499938964844,33619.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809027075767517,1.0,0.0,0.0,3.589433193206787,3.589456081390381,8.596962288720533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.94140625,0.0,1449.3067626953125,1895.4371337890625,0.0,3225.03955078125,0.8899793028831482,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264586329460144,0.3832061886787414,0.3476579785346985,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683080911636353,0.6095302104949951,0.5784674882888794,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929836988449096,0.665869414806366,0.4655084311962127,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879648447036743,0.47923144698143,0.4562298953533172,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198212742805481,0.2489422261714935,1.1366111040115356,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713623046875,297.20880126953125,284.99200439453125,1.0,0.6698448657989502,0.3481996953487396,0.3481996953487396,1.0,1.0,-3.5843212604522705,0.9264268279075624,2.6578946113586426,0.1150780171155929,0.9169835448265076,0.9169835448265076,0.0,196.16580200195312,194.0,69035.40625,0.0,3827.634521484375,1.0,278.4410705566406,283.03875732421875,298.7446594238281,303.1659851074219,293.1499938964844,293.1499938964844,278.1499938964844,33619.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809027075767517,1.0,0.0,0.0,3.589433193206787,3.589456081390381,8.596962288720533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.94140625,0.0,1449.3067626953125,1895.4371337890625,0.0,3225.03955078125,0.8899793028831482,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268319964408875,0.3822125196456909,0.3469285070896148,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9686844348907472,0.6078743934631348,0.5770960450172424,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9946547746658324,0.6677249073982239,0.4669379293918609,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886725306510925,0.4784755408763885,0.4556692838668823,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7206919193267822,0.2489219456911087,1.1369293928146362,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.77850341796875,297.204833984375,284.9151306152344,1.0,0.6693483591079712,0.3479446172714233,0.3479446172714233,1.0,1.0,-3.5832293033599854,0.9252643585205078,2.657964944839477,0.1144500821828842,0.8438359498977661,0.8438359498977661,0.0,195.3346099853516,197.0,69625.6796875,0.0,3819.772216796875,1.0,278.1587829589844,282.9382629394531,298.7997131347656,303.33526611328125,293.1499938964844,293.1499938964844,278.45001220703125,38076.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867270946502686,1.0,0.0,0.0,3.4822146892547607,3.4822375774383545,8.091041081570438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6611328125,0.0,1369.21240234375,1895.4371337890625,0.0,3279.586669921875,0.8697726130485535,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268319964408875,0.3822125196456909,0.3469285070896148,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9686844348907472,0.6078743934631348,0.5770960450172424,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9946547746658324,0.6677249073982239,0.4669379293918609,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886725306510925,0.4784755408763885,0.4556692838668823,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7206919193267822,0.2489219456911087,1.1369293928146362,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,297.77850341796875,297.204833984375,284.9151306152344,1.0,0.6693483591079712,0.3479446172714233,0.3479446172714233,1.0,1.0,-3.5832293033599854,0.9252643585205078,2.657964944839477,0.1144500821828842,0.8438359498977661,0.8438359498977661,0.0,195.3346099853516,197.0,69625.6796875,0.0,3819.772216796875,1.0,278.1587829589844,282.9382629394531,298.7997131347656,303.33526611328125,293.1499938964844,293.1499938964844,278.45001220703125,38076.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867270946502686,1.0,0.0,0.0,3.4822146892547607,3.4822375774383545,8.091041081570438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6611328125,0.0,1369.21240234375,1895.4371337890625,0.0,3279.586669921875,0.8697726130485535,1.0,0.0,3.0,1.0,0.0
18030300,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263281583786011,0.3820942938327789,0.3466362357139587,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.96798574924469,0.6074349880218506,0.5764786005020142,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948054552078248,0.66916823387146,0.4677432775497436,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881711363792419,0.4783935844898224,0.4554290771484375,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204707264900208,0.2490462213754654,1.137093424797058,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7850952148437,297.2065734863281,285.0144958496094,1.0,0.6694819331169128,0.347817063331604,0.347817063331604,1.0,1.0,-3.583005905151367,0.9247873425483704,2.6582186222076416,0.1140545234084129,0.916150152683258,0.916150152683258,0.0,195.5765380859375,197.0,68951.65625,0.0,3820.6953125,1.0,278.3977355957031,283.05322265625,298.7675476074219,303.1427917480469,293.1499938964844,293.1499938964844,278.45001220703125,33719.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811721801757812,1.0,0.0,0.0,3.537482261657715,3.5375046730041504,8.349910558536067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.48046875,0.0,1395.0162353515625,1895.4371337890625,0.0,3227.56494140625,0.8800001740455627,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8260686993598938,0.382023811340332,0.3466069400310516,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9675113558769226,0.6070631742477417,0.5761587619781494,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951398968696594,0.6706510782241821,0.4688064157962799,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8878931999206543,0.4783819615840912,0.4554347693920135,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7204268574714661,0.2492294162511825,1.1379271745681765,284.993408203125,284.95001220703125,299.4606628417969,295.8106384277344,297.7922668457031,297.2090148925781,284.9922790527344,1.0,0.6699103116989136,0.3476627171039581,0.3476627171039581,1.0,1.0,-3.5848734378814697,0.9248709082603456,2.6600024700164795,0.1138085573911666,0.9197929501533508,0.9197929501533508,0.0,195.8771209716797,200.0,69172.9140625,0.0,3827.286376953125,1.0,278.44195556640625,283.0368347167969,298.7903137207031,303.2201538085937,293.1499938964844,293.1499938964844,278.1499938964844,33452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795141577720642,1.0,0.0,0.0,3.599252223968506,3.5992751121521,8.644061040286033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.5732421875,0.0,1458.640625,1895.4371337890625,0.0,3212.027099609375,0.89183109998703,1.0,0.0,3.0,1.0,0.0
18030420,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230524063110352,0.3809360861778259,0.34590944647789,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636002779006958,0.6053251028060913,0.5748352408409119,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934754967689514,0.6724144816398621,0.4702673256397247,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8845939636230469,0.4775416553020477,0.4549180269241333,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7183015942573547,0.2491172552108764,1.138402819633484,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994689941406,297.20416259765625,284.9147033691406,1.0,0.6709297299385071,0.3473540246486664,0.3473540246486664,1.0,1.0,-3.5841586589813232,0.9236519932746888,2.6605064868927,0.1130676791071891,0.8457788825035095,0.8457788825035095,0.0,198.0714569091797,203.0,69772.734375,0.0,3838.901611328125,1.0,278.1587219238281,282.9353942871094,298.8471374511719,303.3926696777344,293.1499938964844,293.1499938964844,278.45001220703125,38065.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855499625205994,1.0,0.0,0.0,3.491544246673584,3.4915671348571777,8.134454105857003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.5732421875,0.0,1378.700927734375,1895.4371337890625,0.0,3268.567626953125,0.8718269467353821,1.0,0.0,3.0,1.0,0.0
18030480,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230524063110352,0.3809360861778259,0.34590944647789,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9636002779006958,0.6053251028060913,0.5748352408409119,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934754967689514,0.6724144816398621,0.4702673256397247,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8845939636230469,0.4775416553020477,0.4549180269241333,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7183015942573547,0.2491172552108764,1.138402819633484,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994689941406,297.20416259765625,284.9147033691406,1.0,0.6709297299385071,0.3473540246486664,0.3473540246486664,1.0,1.0,-3.5841586589813232,0.9236519932746888,2.6605064868927,0.1130676791071891,0.8457788825035095,0.8457788825035095,0.0,198.0714569091797,203.0,69772.734375,0.0,3838.901611328125,1.0,278.1587219238281,282.9353942871094,298.8471374511719,303.3926696777344,293.1499938964844,293.1499938964844,278.45001220703125,38065.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855499625205994,1.0,0.0,0.0,3.491544246673584,3.4915671348571777,8.134454105857003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.5732421875,0.0,1378.700927734375,1895.4371337890625,0.0,3268.567626953125,0.8718269467353821,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.820530891418457,0.3806834816932678,0.3455882966518402,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.960110366344452,0.604453980922699,0.5739037394523621,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922200441360474,0.6752861142158508,0.4721429646015167,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817590475082397,0.4773869216442108,0.4546867907047272,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.716450572013855,0.2493554055690765,1.139370322227478,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132629394531,297.20782470703125,284.9936828613281,1.0,0.672261118888855,0.3470453023910522,0.3470453023910522,1.0,1.0,-3.5857865810394287,0.9231607913970948,2.662625789642334,0.1123450472950935,0.9226175546646118,0.9226175546646118,0.0,200.20999145507807,206.0,69306.8203125,0.0,3856.16015625,1.0,278.44122314453125,283.03564453125,298.838623046875,303.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,33525.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878466010093689,1.0,0.0,0.0,3.606148004531861,3.606171369552612,8.677216101204976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.0703125,0.0,1466.63232421875,1895.4371337890625,0.0,3202.202880859375,0.8937045931816101,1.0,0.0,3.0,1.0,0.0
