time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.820530891418457,0.3806834816932678,0.3455882966518402,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.960110366344452,0.604453980922699,0.5739037394523621,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922200441360474,0.6752861142158508,0.4721429646015167,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817590475082397,0.4773869216442108,0.4546867907047272,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.716450572013855,0.2493554055690765,1.139370322227478,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132629394531,297.20782470703125,284.9936828613281,1.0,0.672261118888855,0.3470453023910522,0.3470453023910522,1.0,1.0,-3.5857865810394287,0.9231607913970948,2.662625789642334,0.1123450472950935,0.9226175546646118,0.9226175546646118,0.0,200.20999145507807,206.0,69306.8203125,0.0,3856.16015625,1.0,278.44122314453125,283.03564453125,298.838623046875,303.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,33525.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878466010093689,1.0,0.0,0.0,3.606148004531861,3.606171369552612,8.677216101204976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.0703125,0.0,1466.63232421875,1895.4371337890625,0.0,3202.202880859375,0.8937045931816101,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.816657304763794,0.3795516788959503,0.3448749780654907,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.954922080039978,0.6026760935783386,0.5725672841072083,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896341562271118,0.6770016551017761,0.473589688539505,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775316476821899,0.4765038788318634,0.4541556537151336,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135005593299866,0.24919094145298,1.139744758605957,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203125,297.20263671875,284.9140930175781,1.0,0.6736606955528259,0.3467279970645904,0.3467279970645904,1.0,1.0,-3.584881067276001,0.92185640335083,2.663024663925171,0.1115636080503463,0.8473477363586426,0.8473477363586426,0.0,203.24578857421875,209.0,69913.6875,0.0,3872.438232421875,1.0,278.1586303710937,282.9324035644531,298.8943176269531,303.4498291015625,293.1499938964844,293.1499938964844,278.45001220703125,38077.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845008015632629,1.0,0.0,0.0,3.5007028579711914,3.5007259845733643,8.177185009117238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.826171875,0.0,1388.2301025390625,1895.4371337890625,0.0,3258.744384765625,0.8738691210746765,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.816657304763794,0.3795516788959503,0.3448749780654907,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.954922080039978,0.6026760935783386,0.5725672841072083,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896341562271118,0.6770016551017761,0.473589688539505,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775316476821899,0.4765038788318634,0.4541556537151336,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135005593299866,0.24919094145298,1.139744758605957,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203125,297.20263671875,284.9140930175781,1.0,0.6736606955528259,0.3467279970645904,0.3467279970645904,1.0,1.0,-3.584881067276001,0.92185640335083,2.663024663925171,0.1115636080503463,0.8473477363586426,0.8473477363586426,0.0,203.24578857421875,209.0,69913.6875,0.0,3872.438232421875,1.0,278.1586303710937,282.9324035644531,298.8943176269531,303.4498291015625,293.1499938964844,293.1499938964844,278.45001220703125,38077.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845008015632629,1.0,0.0,0.0,3.5007028579711914,3.5007259845733643,8.177185009117238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.826171875,0.0,1388.2301025390625,1895.4371337890625,0.0,3258.744384765625,0.8738691210746765,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8141988515853882,0.3793433606624603,0.3445549011230469,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9514800310134888,0.6019729375839233,0.5717538595199585,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9881691336631776,0.6793105006217957,0.4750344455242157,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.874839186668396,0.476365178823471,0.453909695148468,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7115831971168518,0.2493485808372497,1.1402852535247805,285.0000915527344,284.95001220703125,299.63055419921875,295.8993835449219,297.83123779296875,297.2056579589844,284.9989929199219,1.0,0.6748374104499817,0.346474140882492,0.346474140882492,1.0,1.0,-3.585601568222046,0.9212632775306702,2.6643383502960205,0.1108863651752471,0.92204350233078,0.92204350233078,0.0,205.3410797119141,209.0,69359.125,0.0,3887.126708984375,1.0,278.4322509765625,283.03759765625,298.8729553222656,303.30352783203125,293.1499938964844,293.1499938964844,278.45001220703125,33335.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776367902755737,1.0,0.0,0.0,3.599493980407715,3.5995168685913086,8.645222351333359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8251953125,0.0,1458.04150390625,1895.4371337890625,0.0,3194.4296875,0.891880989074707,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.813720166683197,0.3792686760425567,0.3445393145084381,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9507787823677064,0.6017804145812988,0.5716256499290466,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9879267811775208,0.6798479557037354,0.4754563570022583,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743131756782532,0.4763234853744507,0.4539130330085754,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.711222767829895,0.2493931204080581,1.1406134366989136,284.9945373535156,284.95001220703125,299.63934326171875,295.9038391113281,297.83380126953125,297.2062072753906,284.99383544921875,1.0,0.675173282623291,0.3464106917381286,0.3464106917381286,1.0,1.0,-3.5863358974456787,0.9212834239006042,2.665052652359009,0.1107960194349289,0.924628734588623,0.924628734588623,0.0,205.8140869140625,212.0,69433.109375,0.0,3891.90478515625,1.0,278.4412841796875,283.0334777832031,298.8848876953125,303.3332214355469,293.1499938964844,293.1499938964844,278.1499938964844,33537.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774700164794922,1.0,0.0,0.0,3.61450719833374,3.614530563354492,8.717490800336236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.216796875,0.0,1475.7918701171875,1895.4371337890625,0.0,3192.8662109375,0.8955883383750916,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120375275611877,0.3787113428115845,0.3443208038806915,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.948441445827484,0.6009128093719482,0.5711158514022827,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868503212928772,0.6806995868682861,0.4763174057006836,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725230097770691,0.4759065210819244,0.4537770748138428,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099317312240601,0.2493307590484619,1.141124606132507,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8373107910156,297.20391845703125,284.8804016113281,1.0,0.6759766936302185,0.3462520241737366,0.3462520241737366,1.0,1.0,-3.586954355239868,0.9209577441215516,2.665996551513672,0.1105233877897262,0.8431219458580017,0.8431219458580017,0.0,207.27212524414065,212.0,70234.7734375,0.0,3902.418212890625,1.0,278.1991577148437,282.90313720703125,298.9412841796875,303.5622863769531,293.1499938964844,293.1499938964844,278.1499938964844,38142.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826431035995483,1.0,0.0,0.0,3.569488048553467,3.569511651992798,8.50168817123631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.267578125,0.0,1461.1043701171875,1895.4371337890625,0.0,3241.345458984375,0.8866745233535767,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8096596002578735,0.3781100511550903,0.3438150882720947,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9452762007713318,0.5999836921691895,0.5702850222587585,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9851176738739014,0.6815252304077148,0.4768904745578766,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8700674176216125,0.4754198491573334,0.4533750414848327,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7080380320549011,0.2491998672485351,1.140905261039734,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,297.8402404785156,297.200927734375,284.9149169921875,1.0,0.6766539216041565,0.3461056649684906,0.3461056649684906,1.0,1.0,-3.585289478302002,0.919971764087677,2.6653177738189697,0.1100366860628128,0.8491730093955994,0.8491730093955994,0.0,209.06532287597656,215.0,70017.0703125,0.0,3909.13330078125,1.0,278.1584167480469,282.9310302734375,298.9391784667969,303.50323486328125,293.1499938964844,293.1499938964844,278.45001220703125,38206.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835744261741638,1.0,0.0,0.0,3.506326675415039,3.506349802017212,8.203479069379682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.509765625,0.0,1394.978515625,1895.4371337890625,0.0,3250.068603515625,0.8753501176834106,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8065884709358215,0.3778059780597687,0.3434593677520752,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409823417663574,0.5990734696388245,0.5693286657333374,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833019971847534,0.6843474507331848,0.4787372946739197,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8668954968452454,0.4752243459224701,0.4531181454658508,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056398391723633,0.2493809461593628,1.1416857242584229,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8528747558594,297.2045288085937,284.9938049316406,1.0,0.6781937479972839,0.345812976360321,0.345812976360321,1.0,1.0,-3.586555242538452,0.9194189310073853,2.6671361923217773,0.1093199551105499,0.9262691140174866,0.9262691140174866,0.0,211.75059509277344,218.0,69540.3046875,0.0,3928.846923828125,1.0,278.4413452148437,283.0313415527344,298.9270324707031,303.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,33553.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766297698020935,1.0,0.0,0.0,3.621801853179932,3.621825218200684,8.752712687964959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.09765625,0.0,1483.860107421875,1895.4371337890625,0.0,3184.988525390625,0.8972362279891968,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8065884709358215,0.3778059780597687,0.3434593677520752,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409823417663574,0.5990734696388245,0.5693286657333374,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833019971847534,0.6843474507331848,0.4787372946739197,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8668954968452454,0.4752243459224701,0.4531181454658508,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056398391723633,0.2493809461593628,1.1416857242584229,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8528747558594,297.2045288085937,284.9938049316406,1.0,0.6781937479972839,0.345812976360321,0.345812976360321,1.0,1.0,-3.586555242538452,0.9194189310073853,2.6671361923217773,0.1093199551105499,0.9262691140174866,0.9262691140174866,0.0,211.75059509277344,218.0,69540.3046875,0.0,3928.846923828125,1.0,278.4413452148437,283.0313415527344,298.9270324707031,303.3837585449219,293.1499938964844,293.1499938964844,278.1499938964844,33553.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766297698020935,1.0,0.0,0.0,3.621801853179932,3.621825218200684,8.752712687964959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.09765625,0.0,1483.860107421875,1895.4371337890625,0.0,3184.988525390625,0.8972362279891968,1.0,0.0,3.0,1.0,0.0
18031140,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024362325668335,0.3766255676746368,0.3427148461341858,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354584217071532,0.5972614884376526,0.5679728984832764,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.980433702468872,0.6859837770462036,0.4801435172557831,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628214001655579,0.4743037521839142,0.4525644779205322,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024718523025513,0.2491673082113266,1.1418925523757937,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9130859375,1.0,0.6796748638153076,0.3455202877521515,0.3455202877521515,1.0,1.0,-3.58531141281128,0.9180894494056702,2.667222023010254,0.108573243021965,0.8496211171150208,0.8496211171150208,0.0,215.0642852783203,221.0,70130.671875,0.0,3945.939697265625,1.0,278.15850830078125,282.9272766113281,298.9775695800781,303.5501403808594,293.1499938964844,293.1499938964844,278.45001220703125,38131.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828185200691223,1.0,0.0,0.0,3.515154361724853,3.5151774883270264,8.244837772508617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.33984375,0.0,1403.615234375,1895.4371337890625,0.0,3242.98828125,0.8771184682846069,1.0,0.0,3.0,1.0,0.0
18031200,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024362325668335,0.3766255676746368,0.3427148461341858,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354584217071532,0.5972614884376526,0.5679728984832764,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.980433702468872,0.6859837770462036,0.4801435172557831,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628214001655579,0.4743037521839142,0.4525644779205322,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024718523025513,0.2491673082113266,1.1418925523757937,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9130859375,1.0,0.6796748638153076,0.3455202877521515,0.3455202877521515,1.0,1.0,-3.58531141281128,0.9180894494056702,2.667222023010254,0.108573243021965,0.8496211171150208,0.8496211171150208,0.0,215.0642852783203,221.0,70130.671875,0.0,3945.939697265625,1.0,278.15850830078125,282.9272766113281,298.9775695800781,303.5501403808594,293.1499938964844,293.1499938964844,278.45001220703125,38131.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828185200691223,1.0,0.0,0.0,3.515154361724853,3.5151774883270264,8.244837772508617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.33984375,0.0,1403.615234375,1895.4371337890625,0.0,3242.98828125,0.8771184682846069,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7993971705436707,0.376301497220993,0.3423454463481903,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312236309051514,0.5963366627693176,0.5670074224472046,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786204099655152,0.6887738108634949,0.4819715917110443,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.859809935092926,0.4740935266017914,0.4522972404956817,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001472115516663,0.2493322193622589,1.1426080465316772,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027587890625,284.9938049316406,1.0,0.6812028288841248,0.3452572226524353,0.3452572226524353,1.0,1.0,-3.5864367485046387,0.9175851345062256,2.668851613998413,0.1079217344522476,0.9274027943611144,0.9274027943611144,0.0,217.7738037109375,224.0,69616.984375,0.0,3965.451416015625,1.0,278.44140625,283.0296325683594,298.96173095703125,303.4252624511719,293.1499938964844,293.1499938964844,278.1499938964844,33576.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760138750076294,1.0,0.0,0.0,3.627225160598755,3.627248525619507,8.778944788900844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9951171875,0.0,1489.954345703125,1895.4371337890625,0.0,3179.213623046875,0.8984696865081787,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7993971705436707,0.376301497220993,0.3423454463481903,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9312236309051514,0.5963366627693176,0.5670074224472046,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786204099655152,0.6887738108634949,0.4819715917110443,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.859809935092926,0.4740935266017914,0.4522972404956817,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001472115516663,0.2493322193622589,1.1426080465316772,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027587890625,284.9938049316406,1.0,0.6812028288841248,0.3452572226524353,0.3452572226524353,1.0,1.0,-3.5864367485046387,0.9175851345062256,2.668851613998413,0.1079217344522476,0.9274027943611144,0.9274027943611144,0.0,217.7738037109375,224.0,69616.984375,0.0,3965.451416015625,1.0,278.44140625,283.0296325683594,298.96173095703125,303.4252624511719,293.1499938964844,293.1499938964844,278.1499938964844,33576.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760138750076294,1.0,0.0,0.0,3.627225160598755,3.627248525619507,8.778944788900844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9951171875,0.0,1489.954345703125,1895.4371337890625,0.0,3179.213623046875,0.8984696865081787,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7953827381134033,0.375101089477539,0.3415849208831787,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258476495742798,0.5945107936859131,0.5656404495239258,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757546186447144,0.6903625130653381,0.4833485782146454,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559554815292358,0.4731575846672058,0.4517310857772827,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.697092592716217,0.2491026520729065,1.1427505016326904,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8724060058594,297.19732666015625,284.91259765625,1.0,0.6826655268669128,0.3449941575527191,0.3449941575527191,1.0,1.0,-3.5850324630737305,0.91630220413208,2.6687302589416504,0.1072394549846649,0.8501682281494141,0.8501682281494141,0.0,221.1015472412109,227.0,70192.28125,0.0,3982.20068359375,1.0,278.1584777832031,282.9253234863281,299.0073547363281,303.58599853515625,293.1499938964844,293.1499938964844,278.45001220703125,38163.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823361992835999,1.0,0.0,0.0,3.519618034362793,3.519641160964966,8.265789688266523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.2568359375,0.0,1408.5040283203125,1895.4371337890625,0.0,3238.470703125,0.8781341910362244,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7953827381134033,0.375101089477539,0.3415849208831787,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258476495742798,0.5945107936859131,0.5656404495239258,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757546186447144,0.6903625130653381,0.4833485782146454,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559554815292358,0.4731575846672058,0.4517310857772827,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.697092592716217,0.2491026520729065,1.1427505016326904,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8724060058594,297.19732666015625,284.91259765625,1.0,0.6826655268669128,0.3449941575527191,0.3449941575527191,1.0,1.0,-3.5850324630737305,0.91630220413208,2.6687302589416504,0.1072394549846649,0.8501682281494141,0.8501682281494141,0.0,221.1015472412109,227.0,70192.28125,0.0,3982.20068359375,1.0,278.1584777832031,282.9253234863281,299.0073547363281,303.58599853515625,293.1499938964844,293.1499938964844,278.45001220703125,38163.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823361992835999,1.0,0.0,0.0,3.519618034362793,3.519641160964966,8.265789688266523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.2568359375,0.0,1408.5040283203125,1895.4371337890625,0.0,3238.470703125,0.8781341910362244,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.79360032081604,0.3748970925807953,0.3412563800811767,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234331250190736,0.5939991474151611,0.5649994015693665,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9745410680770874,0.691711962223053,0.4841113090515136,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542379140853882,0.4730024039745331,0.4514648020267486,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957094669342041,0.2491413503885269,1.142733454704285,285.0142517089844,284.95001220703125,299.8412780761719,295.9982604980469,297.87664794921875,297.1986694335937,285.0140075683594,1.0,0.6833581924438477,0.3448626101016998,0.3448626101016998,1.0,1.0,-3.584436655044556,0.9156988859176636,2.6687376499176025,0.1067836359143257,0.9232721328735352,0.9232721328735352,0.0,222.613510131836,227.0,69467.9765625,0.0,3989.92626953125,1.0,278.3986511230469,283.04278564453125,298.9693603515625,303.3846130371094,293.1499938964844,293.1499938964844,278.45001220703125,33845.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770405650138855,1.0,0.0,0.0,3.572399139404297,3.57242202758789,8.51556080760929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.177734375,0.0,1432.756591796875,1895.4371337890625,0.0,3188.83984375,0.8878844976425171,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7924405336380005,0.374757170677185,0.3411924540996551,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.921755075454712,0.59357088804245,0.5646554827690125,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9739462733268738,0.6931132078170776,0.4851427376270294,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8530965447425842,0.4729326367378235,0.4514456391334533,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.694844663143158,0.2492533773183822,1.1433922052383425,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8812255859375,297.2008972167969,284.99237060546875,1.0,0.6841694712638855,0.3447334170341491,0.3447334170341491,1.0,1.0,-3.585954666137696,0.9157464504241944,2.67020845413208,0.1065569296479225,0.927444577217102,0.927444577217102,0.0,223.82460021972656,230.0,69661.7109375,0.0,4001.279296875,1.0,278.4422607421875,283.027099609375,298.9852294921875,303.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,33532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756535053253174,1.0,0.0,0.0,3.6327004432678223,3.632724046707153,8.805469065009675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.841796875,0.0,1495.634765625,1895.4371337890625,0.0,3175.8349609375,0.8994031548500061,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7885926365852356,0.3735336661338806,0.3404215574264526,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166640043258668,0.5917274355888367,0.5632827281951904,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711121916770936,0.6946415901184082,0.4864911139011383,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494672775268555,0.4719794988632202,0.450872004032135,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919220089912415,0.24900883436203,1.1434892416000366,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818054199219,297.1953430175781,284.9130249023437,1.0,0.6856100559234619,0.3444750607013702,0.3444750607013702,1.0,1.0,-3.584433317184448,0.9144439697265624,2.6699893474578857,0.1058626025915145,0.8505167961120605,0.8505167961120605,0.0,227.1480865478516,233.0,70193.96875,0.0,4017.681396484375,1.0,278.1579895019531,282.9248352050781,299.0254211425781,303.6068115234375,293.1499938964844,293.1499938964844,278.45001220703125,38289.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822100162506104,1.0,0.0,0.0,3.5194344520568848,3.5194575786590576,8.264927373602404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.0654296875,0.0,1409.217041015625,1895.4371337890625,0.0,3237.28857421875,0.8782929182052612,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7885926365852356,0.3735336661338806,0.3404215574264526,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166640043258668,0.5917274355888367,0.5632827281951904,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711121916770936,0.6946415901184082,0.4864911139011383,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494672775268555,0.4719794988632202,0.450872004032135,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919220089912415,0.24900883436203,1.1434892416000366,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818054199219,297.1953430175781,284.9130249023437,1.0,0.6856100559234619,0.3444750607013702,0.3444750607013702,1.0,1.0,-3.584433317184448,0.9144439697265624,2.6699893474578857,0.1058626025915145,0.8505167961120605,0.8505167961120605,0.0,227.1480865478516,233.0,70193.96875,0.0,4017.681396484375,1.0,278.1579895019531,282.9248352050781,299.0254211425781,303.6068115234375,293.1499938964844,293.1499938964844,278.45001220703125,38289.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822100162506104,1.0,0.0,0.0,3.5194344520568848,3.5194575786590576,8.264927373602404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.0654296875,0.0,1409.217041015625,1895.4371337890625,0.0,3237.28857421875,0.8782929182052612,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857620716094971,0.3731648325920105,0.34001025557518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128212332725524,0.5907669067382812,0.5622823238372803,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693249464035034,0.6973379254341125,0.4882503151893616,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467615246772766,0.4717367887496948,0.4505727291107178,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897626519203186,0.249145358800888,1.144074320793152,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876342773437,297.1988220214844,284.9926452636719,1.0,0.6870887279510498,0.3442167043685913,0.3442167043685913,1.0,1.0,-3.5851876735687256,0.9138455390930176,2.671342134475708,0.1051497384905815,0.9272305965423584,0.9272305965423584,0.0,229.87371826171875,236.0,69644.078125,0.0,4036.344970703125,1.0,278.44140625,283.0267028808594,298.9965515136719,303.4666442871094,293.1499938964844,293.1499938964844,278.1499938964844,33645.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757507801055908,1.0,0.0,0.0,3.630940437316896,3.630963802337648,8.796937436272856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.88671875,0.0,1494.54345703125,1895.4371337890625,0.0,3176.746826171875,0.8993480205535889,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857620716094971,0.3731648325920105,0.34001025557518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128212332725524,0.5907669067382812,0.5622823238372803,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693249464035034,0.6973379254341125,0.4882503151893616,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467615246772766,0.4717367887496948,0.4505727291107178,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897626519203186,0.249145358800888,1.144074320793152,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876342773437,297.1988220214844,284.9926452636719,1.0,0.6870887279510498,0.3442167043685913,0.3442167043685913,1.0,1.0,-3.5851876735687256,0.9138455390930176,2.671342134475708,0.1051497384905815,0.9272305965423584,0.9272305965423584,0.0,229.87371826171875,236.0,69644.078125,0.0,4036.344970703125,1.0,278.44140625,283.0267028808594,298.9965515136719,303.4666442871094,293.1499938964844,293.1499938964844,278.1499938964844,33645.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757507801055908,1.0,0.0,0.0,3.630940437316896,3.630963802337648,8.796937436272856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.88671875,0.0,1494.54345703125,1895.4371337890625,0.0,3176.746826171875,0.8993480205535889,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820462584495544,0.3719226419925689,0.3392124474048614,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908097803592682,0.5889092683792114,0.5608852505683899,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.96649169921875,0.6988064646720886,0.4895482659339905,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433082699775696,0.4707696735858917,0.4499775469303131,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869426369667053,0.2488872855901718,1.144092679023743,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.8848876953125,297.1932067871094,284.9115295410156,1.0,0.6884996294975281,0.3439580202102661,0.3439580202102661,1.0,1.0,-3.583423137664795,0.9124696850776672,2.6709532737731934,0.1044024378061294,0.8492907881736755,0.8492907881736755,0.0,233.2065277099609,239.0,70162.2578125,0.0,4052.15185546875,1.0,278.158447265625,282.9232177734375,299.0276184082031,303.6094055175781,293.1499938964844,293.1499938964844,278.45001220703125,38253.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824235796928406,1.0,0.0,0.0,3.5196332931518555,3.5196564197540283,8.265861310974287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.6494140625,0.0,1409.169189453125,1895.4371337890625,0.0,3239.2890625,0.8782073855400085,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820462584495544,0.3719226419925689,0.3392124474048614,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908097803592682,0.5889092683792114,0.5608852505683899,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.96649169921875,0.6988064646720886,0.4895482659339905,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433082699775696,0.4707696735858917,0.4499775469303131,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869426369667053,0.2488872855901718,1.144092679023743,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,297.8848876953125,297.1932067871094,284.9115295410156,1.0,0.6884996294975281,0.3439580202102661,0.3439580202102661,1.0,1.0,-3.583423137664795,0.9124696850776672,2.6709532737731934,0.1044024378061294,0.8492907881736755,0.8492907881736755,0.0,233.2065277099609,239.0,70162.2578125,0.0,4052.15185546875,1.0,278.158447265625,282.9232177734375,299.0276184082031,303.6094055175781,293.1499938964844,293.1499938964844,278.45001220703125,38253.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824235796928406,1.0,0.0,0.0,3.5196332931518555,3.5196564197540283,8.265861310974287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.6494140625,0.0,1409.169189453125,1895.4371337890625,0.0,3239.2890625,0.8782073855400085,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7795983552932739,0.3715883791446686,0.3388062417507171,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049599766731262,0.5880545973777771,0.5599582195281982,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9648826122283936,0.7011483311653137,0.491035521030426,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8409984707832336,0.4705457389354706,0.4496737718582153,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850696802139282,0.248993694782257,1.144469976425171,284.9953918457031,284.95001220703125,299.8988037109375,296.0062561035156,297.886962890625,297.1962890625,284.9946594238281,1.0,0.6897596120834351,0.3437303602695465,0.3437303602695465,1.0,1.0,-3.583688735961914,0.9118222594261168,2.6718664169311523,0.1037013232707977,0.9240075945854188,0.9240075945854188,0.0,235.6275787353516,239.0,69532.78125,0.0,4067.677490234375,1.0,278.4368591308594,283.0283203125,298.9867858886719,303.4454345703125,293.1499938964844,293.1499938964844,278.45001220703125,33592.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761720657348633,1.0,0.0,0.0,3.619459629058838,3.61948299407959,8.74139573170396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.248046875,0.0,1481.591064453125,1895.4371337890625,0.0,3180.697021484375,0.8965690732002258,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793301343917847,0.371526837348938,0.3387829959392547,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046093225479126,0.587925374507904,0.5598695278167725,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.964729905128479,0.7014378309249878,0.4912680983543396,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.840743899345398,0.4705085456371307,0.4496658146381378,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848734021186829,0.2490099519491195,1.1446270942687988,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8869934082031,297.1965637207031,284.99169921875,1.0,0.6899515986442566,0.3436993062496185,0.3436993062496185,1.0,1.0,-3.5840139389038086,0.9118212461471558,2.672192573547364,0.1036477908492088,0.925553023815155,0.925553023815155,0.0,235.9303741455078,242.0,69569.125,0.0,4070.379638671875,1.0,278.44140625,283.0260009765625,298.99041748046875,303.4585266113281,293.1499938964844,293.1499938964844,278.1499938964844,33695.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762160539627075,1.0,0.0,0.0,3.627566576004028,3.62758994102478,8.780597795521317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.98046875,0.0,1491.2193603515625,1895.4371337890625,0.0,3181.109375,0.8986243605613708,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778341770172119,0.3709172308444977,0.3385187089443207,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027740359306335,0.5870189666748047,0.5593234300613403,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9636546969413756,0.7021502256393433,0.4920458495616913,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393558263778687,0.470052421092987,0.4494955241680145,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837624907493591,0.248908445239067,1.1449787616729736,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8841247558594,297.19403076171875,284.87762451171875,1.0,0.6907091736793518,0.3435699641704559,0.3435699641704559,1.0,1.0,-3.584199905395508,0.9114583730697632,2.672741651535034,0.1033784598112106,0.842741072177887,0.842741072177887,0.0,237.4351959228516,242.0,70312.2890625,0.0,4080.072998046875,1.0,278.19891357421875,282.8957824707031,299.03094482421875,303.6688232421875,293.1499938964844,293.1499938964844,278.1499938964844,38351.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817822933197021,1.0,0.0,0.0,3.5786328315734863,3.5786566734313965,8.545305263396585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.513671875,0.0,1472.4593505859375,1895.4371337890625,0.0,3233.28125,0.8888359069824219,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757677435874939,0.3702628314495086,0.3379682302474975,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003718495368958,0.586050271987915,0.5584585070610046,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619243144989014,0.7028335928916931,0.4925206899642944,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.837465763092041,0.4695270657539367,0.4490591287612915,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821726560592651,0.2487396597862243,1.1445960998535156,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.8802490234375,297.1908569335937,284.912353515625,1.0,0.6913354992866516,0.3434530198574066,0.3434530198574066,1.0,1.0,-3.58208441734314,0.9104341268539428,2.6716501712799072,0.1028947159647941,0.8480836153030396,0.8480836153030396,0.0,239.25889587402344,245.0,70030.71875,0.0,4085.706298828125,1.0,278.1582336425781,282.9246826171875,299.01220703125,303.5889587402344,293.1499938964844,293.1499938964844,278.45001220703125,38413.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831300139427185,1.0,0.0,0.0,3.511442184448242,3.511465311050415,8.227432886087627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.2275390625,0.0,1401.7833251953125,1895.4371337890625,0.0,3245.90625,0.876627504825592,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731472253799438,0.3698380589485168,0.3375125527381897,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971253633499146,0.5850405693054199,0.5574186444282532,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601681232452391,0.7053903341293335,0.4941872954368591,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350110650062561,0.4692471921443939,0.4487296938896179,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801791191101074,0.2488488554954528,1.145071506500244,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780517578125,297.1940612792969,284.9903259277344,1.0,0.6927587985992432,0.3432191610336303,0.3432191610336303,1.0,1.0,-3.582458019256592,0.9098002910614014,2.6726577281951904,0.1021675541996955,0.9226644039154052,0.9226644039154052,0.0,241.98953247070312,248.0,69424.78125,0.0,4103.40576171875,1.0,278.4413452148437,283.0257873535156,298.9645080566406,303.4263610839844,293.1499938964844,293.1499938964844,278.1499938964844,33751.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771729469299316,1.0,0.0,0.0,3.620079517364502,3.620102882385254,8.744389674575359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.7900390625,0.0,1483.4473876953125,1895.4371337890625,0.0,3190.0810546875,0.8969797492027283,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731472253799438,0.3698380589485168,0.3375125527381897,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971253633499146,0.5850405693054199,0.5574186444282532,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601681232452391,0.7053903341293335,0.4941872954368591,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350110650062561,0.4692471921443939,0.4487296938896179,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801791191101074,0.2488488554954528,1.145071506500244,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8780517578125,297.1940612792969,284.9903259277344,1.0,0.6927587985992432,0.3432191610336303,0.3432191610336303,1.0,1.0,-3.582458019256592,0.9098002910614014,2.6726577281951904,0.1021675541996955,0.9226644039154052,0.9226644039154052,0.0,241.98953247070312,248.0,69424.78125,0.0,4103.40576171875,1.0,278.4413452148437,283.0257873535156,298.9645080566406,303.4263610839844,293.1499938964844,293.1499938964844,278.1499938964844,33751.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771729469299316,1.0,0.0,0.0,3.620079517364502,3.620102882385254,8.744389674575359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.7900390625,0.0,1483.4473876953125,1895.4371337890625,0.0,3190.0810546875,0.8969797492027283,1.0,0.0,3.0,1.0,0.0
18032340,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.769719123840332,0.3685532808303833,0.3366724550724029,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930431008338928,0.5831480622291565,0.55598384141922,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573734998703004,0.7067086100578308,0.4953808784484863,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318699598312378,0.468252956867218,0.4481051564216614,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775816679000854,0.2485672235488891,1.1449767351150513,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666687011719,297.18829345703125,284.91082763671875,1.0,0.694112241268158,0.3429852724075317,0.3429852724075317,1.0,1.0,-3.5802998542785645,0.9083881974220276,2.6719117164611816,0.1014004349708557,0.8451036810874939,0.8451036810874939,0.0,245.32118225097656,251.0,69856.5,0.0,4118.12646484375,1.0,278.1585693359375,282.9248352050781,298.9747619628906,303.54278564453125,293.1499938964844,293.1499938964844,278.45001220703125,38359.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843285441398621,1.0,0.0,0.0,3.5032155513763428,3.5032384395599365,8.188927154151315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.7783203125,0.0,1392.85498046875,1895.4371337890625,0.0,3257.131103515625,0.8746466636657715,1.0,0.0,3.0,1.0,0.0
18032400,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.769719123840332,0.3685532808303833,0.3366724550724029,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930431008338928,0.5831480622291565,0.55598384141922,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573734998703004,0.7067086100578308,0.4953808784484863,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318699598312378,0.468252956867218,0.4481051564216614,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6775816679000854,0.2485672235488891,1.1449767351150513,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666687011719,297.18829345703125,284.91082763671875,1.0,0.694112241268158,0.3429852724075317,0.3429852724075317,1.0,1.0,-3.5802998542785645,0.9083881974220276,2.6719117164611816,0.1014004349708557,0.8451036810874939,0.8451036810874939,0.0,245.32118225097656,251.0,69856.5,0.0,4118.12646484375,1.0,278.1585693359375,282.9248352050781,298.9747619628906,303.54278564453125,293.1499938964844,293.1499938964844,278.45001220703125,38359.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843285441398621,1.0,0.0,0.0,3.5032155513763428,3.5032384395599365,8.188927154151315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.7783203125,0.0,1392.85498046875,1895.4371337890625,0.0,3257.131103515625,0.8746466636657715,1.0,0.0,3.0,1.0,0.0
