time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7669905424118042,0.3679229617118835,0.3361091315746307,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8896796107292175,0.5819329023361206,0.5548329949378967,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553930759429932,0.7090060710906982,0.4969289004802704,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293150663375854,0.4677754342556,0.4476706683635711,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754375696182251,0.2484763115644455,1.144944667816162,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8592529296875,297.1895751953125,284.9881896972656,1.0,0.6954501867294312,0.3427825570106506,0.3427825570106506,1.0,1.0,-3.5795345306396484,0.90750390291214,2.6720306873321533,0.1006839126348495,0.9180278182029724,0.9180278182029724,0.0,248.1972045898437,254.0,69187.1328125,0.0,4133.712890625,1.0,278.4412536621094,283.0262145996094,298.9173889160156,303.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,33832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784396052360535,1.0,0.0,0.0,3.6072745323181152,3.607297897338867,8.682638394930109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.595703125,0.0,1470.1209716796875,1895.4371337890625,0.0,3201.95556640625,0.8941534757614136,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7669905424118042,0.3679229617118835,0.3361091315746307,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8896796107292175,0.5819329023361206,0.5548329949378967,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553930759429932,0.7090060710906982,0.4969289004802704,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293150663375854,0.4677754342556,0.4476706683635711,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754375696182251,0.2484763115644455,1.144944667816162,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8592529296875,297.1895751953125,284.9881896972656,1.0,0.6954501867294312,0.3427825570106506,0.3427825570106506,1.0,1.0,-3.5795345306396484,0.90750390291214,2.6720306873321533,0.1006839126348495,0.9180278182029724,0.9180278182029724,0.0,248.1972045898437,254.0,69187.1328125,0.0,4133.712890625,1.0,278.4412536621094,283.0262145996094,298.9173889160156,303.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,33832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784396052360535,1.0,0.0,0.0,3.6072745323181152,3.607297897338867,8.682638394930109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.595703125,0.0,1470.1209716796875,1895.4371337890625,0.0,3201.95556640625,0.8941534757614136,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.763080358505249,0.3662259876728058,0.3349572122097015,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850850462913513,0.5796148180961609,0.5530626773834229,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951900601387024,0.7098222970962524,0.497829258441925,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8256966471672058,0.4663505256175995,0.446708470582962,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722200512886047,0.247722789645195,1.143103837966919,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8430480957031,297.1797790527344,284.909423828125,1.0,0.6965190172195435,0.3425798416137695,0.3425798416137695,1.0,1.0,-3.5737404823303223,0.9050858020782472,2.668654680252075,0.0997351929545402,0.8401166796684265,0.8401166796684265,0.0,251.9092712402344,257.0,69509.90625,0.0,4141.1689453125,1.0,278.1587219238281,282.9275817871094,298.9227600097656,303.47027587890625,293.1499938964844,293.1499938964844,278.45001220703125,38492.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851957321166992,1.0,0.0,0.0,3.4839932918548584,3.484016180038452,8.099307819975365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.205078125,0.0,1374.0009765625,1895.4371337890625,0.0,3265.251220703125,0.8704814910888672,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.763080358505249,0.3662259876728058,0.3349572122097015,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850850462913513,0.5796148180961609,0.5530626773834229,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951900601387024,0.7098222970962524,0.497829258441925,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8256966471672058,0.4663505256175995,0.446708470582962,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722200512886047,0.247722789645195,1.143103837966919,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8430480957031,297.1797790527344,284.909423828125,1.0,0.6965190172195435,0.3425798416137695,0.3425798416137695,1.0,1.0,-3.5737404823303223,0.9050858020782472,2.668654680252075,0.0997351929545402,0.8401166796684265,0.8401166796684265,0.0,251.9092712402344,257.0,69509.90625,0.0,4141.1689453125,1.0,278.1587219238281,282.9275817871094,298.9227600097656,303.47027587890625,293.1499938964844,293.1499938964844,278.45001220703125,38492.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851957321166992,1.0,0.0,0.0,3.4839932918548584,3.484016180038452,8.099307819975365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.205078125,0.0,1374.0009765625,1895.4371337890625,0.0,3265.251220703125,0.8704814910888672,1.0,0.0,3.0,1.0,0.0
18032700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612583637237549,0.3657116591930389,0.3343878388404846,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829265236854553,0.5787872076034546,0.5521671772003174,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503045678138732,0.7107078433036804,0.4983033239841461,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239806890487671,0.4658856987953186,0.4461898505687713,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706417798995972,0.2474306374788284,1.1417796611785889,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8374328613281,297.1783447265625,285.00714111328125,1.0,0.6969419121742249,0.342478483915329,0.342478483915329,1.0,1.0,-3.570326566696167,0.9037252068519592,2.6666014194488525,0.0990984961390495,0.9094276428222656,0.9094276428222656,0.0,253.62112426757807,257.0,68696.453125,0.0,4142.66015625,1.0,278.3976745605469,283.04302978515625,298.86627197265625,303.24395751953125,293.1499938964844,293.1499938964844,278.45001220703125,34085.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800348043441772,1.0,0.0,0.0,3.5322341918945312,3.532256603240967,8.325153544319619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.275390625,0.0,1392.1904296875,1895.4371337890625,0.0,3216.906982421875,0.8791229128837585,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7598978877067566,0.3652225732803345,0.3340426981449127,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812514543533325,0.5779982209205627,0.5515204668045044,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492543935775756,0.7115713953971863,0.4990017116069793,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226712942123413,0.4654617011547088,0.445873886346817,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6694343686103821,0.2471684664487838,1.1409330368041992,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,297.83221435546875,297.1773986816406,284.9829406738281,1.0,0.6974290609359741,0.3424053788185119,0.3424053788185119,1.0,1.0,-3.5685746669769287,0.9029526710510254,2.665621995925904,0.0987300276756286,0.9087348580360411,0.9087348580360411,0.0,255.0455017089844,260.0,68754.7109375,0.0,4146.7490234375,1.0,278.4418640136719,283.0269775390625,298.8644104003906,303.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,33930.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787071108818054,1.0,0.0,0.0,3.584798812866211,3.584821939468384,8.574778007641726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.02734375,0.0,1446.622802734375,1895.4371337890625,0.0,3204.462646484375,0.8889039754867554,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7559969425201416,0.3633212149143219,0.3326841592788696,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.876677930355072,0.5754483938217163,0.5495067238807678,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455546140670776,0.7119543552398682,0.4995886385440826,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8189731240272522,0.4637886583805084,0.4446522295475006,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660446524620056,0.2461231499910354,1.1376405954360962,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.814208984375,297.1658935546875,284.909423828125,1.0,0.6981042623519897,0.3422591984272003,0.3422591984272003,1.0,1.0,-3.559802532196045,0.899811863899231,2.6599907875061035,0.0976974666118621,0.8331167101860046,0.8331167101860046,0.0,258.69854736328125,263.0,68964.9765625,0.0,4145.978515625,1.0,278.158935546875,282.93463134765625,298.8710632324219,303.3838195800781,293.1499938964844,293.1499938964844,278.45001220703125,38635.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850274085998535,1.0,0.0,0.0,3.4515037536621094,3.451526403427124,7.948954703351774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.826171875,0.0,1341.99072265625,1895.4371337890625,0.0,3263.675537109375,0.8634235262870789,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7559969425201416,0.3633212149143219,0.3326841592788696,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.876677930355072,0.5754483938217163,0.5495067238807678,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455546140670776,0.7119543552398682,0.4995886385440826,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8189731240272522,0.4637886583805084,0.4446522295475006,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660446524620056,0.2461231499910354,1.1376405954360962,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.814208984375,297.1658935546875,284.909423828125,1.0,0.6981042623519897,0.3422591984272003,0.3422591984272003,1.0,1.0,-3.559802532196045,0.899811863899231,2.6599907875061035,0.0976974666118621,0.8331167101860046,0.8331167101860046,0.0,258.69854736328125,263.0,68964.9765625,0.0,4145.978515625,1.0,278.158935546875,282.93463134765625,298.8710632324219,303.3838195800781,293.1499938964844,293.1499938964844,278.45001220703125,38635.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850274085998535,1.0,0.0,0.0,3.4515037536621094,3.451526403427124,7.948954703351774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.826171875,0.0,1341.99072265625,1895.4371337890625,0.0,3263.675537109375,0.8634235262870789,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.752907395362854,0.3621473312377929,0.3316207230091095,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8729616403579712,0.5736376047134399,0.547786295413971,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428571462631226,0.7133619785308838,0.5005178451538086,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159435391426086,0.4627041220664978,0.4436321556568146,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632264256477356,0.2453530728816986,1.1344574689865112,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1626892089844,284.9817199707031,1.0,0.6986928582191467,0.3421129882335663,0.3421129882335663,1.0,1.0,-3.5525095462799072,0.8971294164657593,2.6553800106048584,0.0966097265481948,0.8995029926300049,0.8995029926300049,0.0,261.706298828125,266.0,68173.9765625,0.0,4145.16357421875,1.0,278.4407958984375,283.033447265625,298.8141784667969,303.19927978515625,293.1499938964844,293.1499938964844,278.75,34123.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782317638397217,1.0,0.0,0.0,3.548175096511841,3.5481977462768555,8.400465958402492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3564453125,0.0,1409.1585693359375,1895.4371337890625,0.0,3200.00732421875,0.881069004535675,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.752907395362854,0.3621473312377929,0.3316207230091095,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8729616403579712,0.5736376047134399,0.547786295413971,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428571462631226,0.7133619785308838,0.5005178451538086,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159435391426086,0.4627041220664978,0.4436321556568146,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632264256477356,0.2453530728816986,1.1344574689865112,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1626892089844,284.9817199707031,1.0,0.6986928582191467,0.3421129882335663,0.3421129882335663,1.0,1.0,-3.5525095462799072,0.8971294164657593,2.6553800106048584,0.0966097265481948,0.8995029926300049,0.8995029926300049,0.0,261.706298828125,266.0,68173.9765625,0.0,4145.16357421875,1.0,278.4407958984375,283.033447265625,298.8141784667969,303.19927978515625,293.1499938964844,293.1499938964844,278.75,34123.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782317638397217,1.0,0.0,0.0,3.548175096511841,3.5481977462768555,8.400465958402492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3564453125,0.0,1409.1585693359375,1895.4371337890625,0.0,3200.00732421875,0.881069004535675,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502443194389343,0.3610603809356689,0.3307653367519378,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8697067499160767,0.5719537734985352,0.5463243126869202,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406284093856812,0.7148270010948181,0.5016268491744995,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813284695148468,0.461751788854599,0.4428487122058868,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608036756515503,0.2446799874305725,1.1319726705551147,285.0235595703125,284.95001220703125,299.64776611328125,295.8075561523437,297.7914123535156,297.1609191894531,285.0204467773437,1.0,0.6994114518165588,0.3420455753803253,0.3420455753803253,1.0,1.0,-3.547123908996582,0.8952673673629761,2.6518564224243164,0.0959804132580757,0.9827609062194824,0.9827609062194824,0.0,264.5074462890625,269.0,67730.2265625,0.0,4148.0634765625,1.0,278.74237060546875,283.1006774902344,298.797119140625,303.13775634765625,293.1499938964844,293.1499938964844,278.45001220703125,31865.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739584684371948,1.0,0.0,0.0,3.718503713607788,3.718527793884277,9.226345696333738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.759765625,0.0,1579.2069091796875,1895.4371337890625,0.0,3159.939208984375,0.9174350500106812,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502443194389343,0.3610603809356689,0.3307653367519378,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8697067499160767,0.5719537734985352,0.5463243126869202,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406284093856812,0.7148270010948181,0.5016268491744995,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813284695148468,0.461751788854599,0.4428487122058868,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608036756515503,0.2446799874305725,1.1319726705551147,285.0235595703125,284.95001220703125,299.64776611328125,295.8075561523437,297.7914123535156,297.1609191894531,285.0204467773437,1.0,0.6994114518165588,0.3420455753803253,0.3420455753803253,1.0,1.0,-3.547123908996582,0.8952673673629761,2.6518564224243164,0.0959804132580757,0.9827609062194824,0.9827609062194824,0.0,264.5074462890625,269.0,67730.2265625,0.0,4148.0634765625,1.0,278.74237060546875,283.1006774902344,298.797119140625,303.13775634765625,293.1499938964844,293.1499938964844,278.45001220703125,31865.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739584684371948,1.0,0.0,0.0,3.718503713607788,3.718527793884277,9.226345696333738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.759765625,0.0,1579.2069091796875,1895.4371337890625,0.0,3159.939208984375,0.9174350500106812,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.746337354183197,0.358732134103775,0.3291407227516174,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8651702404022217,0.5689702033996582,0.5440391898155212,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366013407707214,0.7144010066986084,0.5017675161361694,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.809369683265686,0.4596839249134063,0.441374123096466,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6573638319969177,0.2433251291513443,1.1276568174362185,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7707824707031,297.1461486816406,284.8886108398437,1.0,0.6997736096382141,0.3419808745384216,0.3419808745384216,1.0,1.0,-3.535637855529785,0.8915585279464722,2.6440792083740234,0.095032550394535,0.8689178228378296,0.8689178228378296,0.0,268.21270751953125,269.0,68265.484375,0.0,4140.4775390625,1.0,278.4584350585937,282.952880859375,298.8131408691406,303.2807922363281,293.1499938964844,293.1499938964844,278.45001220703125,38382.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831775784492493,1.0,0.0,0.0,3.629048824310303,3.629073143005371,8.787774845586682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.205078125,0.0,1527.7076416015625,1895.4371337890625,0.0,3246.3515625,0.9022973775863647,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7461543083190918,0.3586407601833343,0.3290567994117737,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649601936340332,0.5688494443893433,0.5439244508743286,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9364064931869508,0.7143948078155518,0.5017573237419128,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8091826438903809,0.4595986604690552,0.4412949085235595,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6572001576423645,0.2432654649019241,1.127415657043457,284.8888244628906,284.95001220703125,299.6107177734375,295.78326416015625,297.7699584960937,297.1455993652344,284.88970947265625,1.0,0.6997754573822021,0.3419781625270843,0.3419781625270843,1.0,1.0,-3.535001039505005,0.8913561701774597,2.6436448097229004,0.0949714034795761,0.8681154847145081,0.8681154847145081,0.0,268.3768310546875,272.0,68240.8671875,0.0,4139.80859375,1.0,278.45733642578125,282.9540405273437,298.81024169921875,303.27410888671875,293.1499938964844,293.1499938964844,278.75,38356.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832091689109802,1.0,0.0,0.0,3.625845432281494,3.625869512557984,8.772266824053077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.232421875,0.0,1523.9757080078125,1895.4371337890625,0.0,3246.647705078125,0.9015814661979676,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442224025726318,0.3578429222106933,0.3281845450401306,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627080321311951,0.5676952600479126,0.5426726341247559,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344596862792968,0.7148166298866272,0.5018406510353088,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071650266647339,0.4588242471218109,0.4404447078704834,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554234027862549,0.242676243185997,1.1246659755706787,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626342773437,297.1425476074219,284.9984741210937,1.0,0.6998175978660583,0.3419444561004638,0.3419444561004638,1.0,1.0,-3.5282087326049805,0.8891847133636475,2.639024019241333,0.0942511260509491,0.9395103454589844,0.9395103454589844,0.0,270.1426696777344,272.0,67262.5625,0.0,4132.78515625,1.0,278.70098876953125,283.0818786621094,298.7477722167969,303.03521728515625,293.1499938964844,293.1499938964844,278.75,34381.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781087398529053,1.0,0.0,0.0,3.665335893630981,3.665359735488892,8.96439246389491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.8818359375,0.0,1538.135498046875,1895.4371337890625,0.0,3198.85400390625,0.9089972972869872,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428745031356812,0.357172429561615,0.327635645866394,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610703349113464,0.5666844844818115,0.5417731404304504,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.933296263217926,0.7153746485710144,0.5022791624069214,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057004809379578,0.4581831395626068,0.4398851692676544,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541231274604797,0.2421781569719314,1.1226394176483154,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567138671875,297.1412658691406,284.97955322265625,1.0,0.6999596953392029,0.3419457674026489,0.3419457674026489,1.0,1.0,-3.52388072013855,0.8878646492958069,2.636016130447388,0.0938829779624939,0.9415830373764038,0.9415830373764038,0.0,271.49169921875,275.0,67260.8515625,0.0,4129.66162109375,1.0,278.7430419921875,283.07110595703125,298.7426147460937,303.0689697265625,293.1499938964844,293.1499938964844,278.45001220703125,34048.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766172528266907,1.0,0.0,0.0,3.715511322021485,3.7155356407165527,9.211502174366616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.4736328125,0.0,1592.4207763671875,1895.4371337890625,0.0,3184.87158203125,0.9183632135391236,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7392464876174927,0.3548977673053741,0.3259511291980743,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568385243415833,0.5636864900588989,0.5393460392951965,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296032786369324,0.715112566947937,0.5024315714836121,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018011450767517,0.456089586019516,0.438269168138504,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508049964904785,0.240700364112854,1.1173702478408811,284.8958740234375,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000352144241333,0.3419483602046966,0.3419483602046966,1.0,1.0,-3.5108449459075928,0.8838962316513062,2.626948595046997,0.0929645001888275,0.8505521416664124,0.8505521416664124,0.0,274.939208984375,278.0,67425.1484375,0.0,4116.560546875,1.0,278.4580078125,282.9715881347656,298.7490539550781,303.1600646972656,293.1499938964844,293.1499938964844,278.75,39224.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882950484752655,1.0,0.0,0.0,3.56927227973938,3.569295883178711,8.500659873789118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.859375,0.0,1468.7901611328125,1895.4371337890625,0.0,3244.224609375,0.8900066614151001,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7392464876174927,0.3548977673053741,0.3259511291980743,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568385243415833,0.5636864900588989,0.5393460392951965,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296032786369324,0.715112566947937,0.5024315714836121,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018011450767517,0.456089586019516,0.438269168138504,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508049964904785,0.240700364112854,1.1173702478408811,284.8958740234375,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000352144241333,0.3419483602046966,0.3419483602046966,1.0,1.0,-3.5108449459075928,0.8838962316513062,2.626948595046997,0.0929645001888275,0.8505521416664124,0.8505521416664124,0.0,274.939208984375,278.0,67425.1484375,0.0,4116.560546875,1.0,278.4580078125,282.9715881347656,298.7490539550781,303.1600646972656,293.1499938964844,293.1499938964844,278.75,39224.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882950484752655,1.0,0.0,0.0,3.56927227973938,3.569295883178711,8.500659873789118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.859375,0.0,1468.7901611328125,1895.4371337890625,0.0,3244.224609375,0.8900066614151001,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7363966107368469,0.3534893691539764,0.3246320784091949,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534396886825562,0.5615761876106262,0.5372937917709351,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269970059394836,0.7161048650741577,0.5030232071876526,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986677289009094,0.4547242224216461,0.4369387924671173,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.648074746131897,0.2396009713411331,1.112553358078003,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1271057128906,284.98394775390625,1.0,0.7001203298568726,0.3419509530067444,0.3419509530067444,1.0,1.0,-3.5000994205474854,0.8806321024894714,2.619467258453369,0.0920397043228149,0.9252108931541444,0.9252108931541444,0.0,277.72882080078125,281.0,66474.4765625,0.0,4105.5048828125,1.0,278.7417297363281,283.0856628417969,298.689208984375,302.96270751953125,293.1499938964844,293.1499938964844,278.45001220703125,34239.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752223253250122,1.0,0.0,0.0,3.6579651832580566,3.657989025115967,8.928374768402136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.4287109375,0.0,1528.84521484375,1895.4371337890625,0.0,3171.791748046875,0.9058244824409484,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7363966107368469,0.3534893691539764,0.3246320784091949,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534396886825562,0.5615761876106262,0.5372937917709351,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269970059394836,0.7161048650741577,0.5030232071876526,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986677289009094,0.4547242224216461,0.4369387924671173,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.648074746131897,0.2396009713411331,1.112553358078003,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1271057128906,284.98394775390625,1.0,0.7001203298568726,0.3419509530067444,0.3419509530067444,1.0,1.0,-3.5000994205474854,0.8806321024894714,2.619467258453369,0.0920397043228149,0.9252108931541444,0.9252108931541444,0.0,277.72882080078125,281.0,66474.4765625,0.0,4105.5048828125,1.0,278.7417297363281,283.0856628417969,298.689208984375,302.96270751953125,293.1499938964844,293.1499938964844,278.45001220703125,34239.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752223253250122,1.0,0.0,0.0,3.6579651832580566,3.657989025115967,8.928374768402136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.4287109375,0.0,1528.84521484375,1895.4371337890625,0.0,3171.791748046875,0.9058244824409484,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329474687576294,0.3511961698532104,0.322931170463562,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494458794593811,0.5585500597953796,0.5348416566848755,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9234738349914552,0.7157372832298279,0.503104567527771,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949263453483582,0.45261150598526,0.4353062212467193,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449282765388489,0.2380808293819427,1.1070884466171265,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073669433594,297.11627197265625,284.9051513671875,1.0,0.7001219391822815,0.3420197963714599,0.3420197963714599,1.0,1.0,-3.48667311668396,0.8767409324645996,2.6099321842193604,0.0912884101271629,0.8420864343643188,0.8420864343643188,0.0,281.0922241210937,269.0,66609.9453125,0.0,4090.99365234375,1.0,278.4578552246094,282.99041748046875,298.6994934082031,303.05682373046875,293.1499938964844,293.1499938964844,278.75,39209.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812127113342285,1.0,0.0,0.0,3.5118157863616943,3.5118391513824463,8.22918366338854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.71484375,0.0,1407.9019775390625,1895.4371337890625,0.0,3227.94482421875,0.8773953318595886,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329474687576294,0.3511961698532104,0.322931170463562,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494458794593811,0.5585500597953796,0.5348416566848755,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9234738349914552,0.7157372832298279,0.503104567527771,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949263453483582,0.45261150598526,0.4353062212467193,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449282765388489,0.2380808293819427,1.1070884466171265,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073669433594,297.11627197265625,284.9051513671875,1.0,0.7001219391822815,0.3420197963714599,0.3420197963714599,1.0,1.0,-3.48667311668396,0.8767409324645996,2.6099321842193604,0.0912884101271629,0.8420864343643188,0.8420864343643188,0.0,281.0922241210937,269.0,66609.9453125,0.0,4090.99365234375,1.0,278.4578552246094,282.99041748046875,298.6994934082031,303.05682373046875,293.1499938964844,293.1499938964844,278.75,39209.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812127113342285,1.0,0.0,0.0,3.5118157863616943,3.5118391513824463,8.22918366338854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.71484375,0.0,1407.9019775390625,1895.4371337890625,0.0,3227.94482421875,0.8773953318595886,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338125109672546,0.3497054576873779,0.3212904334068298,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8506500720977783,0.5563274025917053,0.5324301719665527,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268770217895508,0.7165277600288391,0.5033707618713379,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963113188743591,0.4511571824550628,0.4336356818675995,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455807685852051,0.2369039058685302,1.1006702184677124,284.9830322265625,284.95001220703125,299.4169006347656,295.6629638671875,297.6956787109375,297.114501953125,284.98211669921875,1.0,0.6959898471832275,0.3420886695384979,0.3420886695384979,1.0,1.0,-3.472387313842773,0.8725961446762085,2.5997910499572754,0.0903360992670059,0.9114838242530824,0.9114838242530824,0.0,276.873291015625,257.0,65677.046875,0.0,4029.40283203125,1.0,278.7413024902344,283.0951538085937,298.640625,302.8634033203125,293.1499938964844,293.1499938964844,278.45001220703125,34240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733603954315186,1.0,0.0,0.0,3.6059141159057617,3.6059374809265137,8.676090033077344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6494140625,0.0,1471.6641845703125,1895.4371337890625,0.0,3154.330322265625,0.8940630555152893,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338125109672546,0.3497054576873779,0.3212904334068298,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8506500720977783,0.5563274025917053,0.5324301719665527,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268770217895508,0.7165277600288391,0.5033707618713379,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963113188743591,0.4511571824550628,0.4336356818675995,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455807685852051,0.2369039058685302,1.1006702184677124,284.9830322265625,284.95001220703125,299.4169006347656,295.6629638671875,297.6956787109375,297.114501953125,284.98211669921875,1.0,0.6959898471832275,0.3420886695384979,0.3420886695384979,1.0,1.0,-3.472387313842773,0.8725961446762085,2.5997910499572754,0.0903360992670059,0.9114838242530824,0.9114838242530824,0.0,276.873291015625,257.0,65677.046875,0.0,4029.40283203125,1.0,278.7413024902344,283.0951538085937,298.640625,302.8634033203125,293.1499938964844,293.1499938964844,278.45001220703125,34240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733603954315186,1.0,0.0,0.0,3.6059141159057617,3.6059374809265137,8.676090033077344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6494140625,0.0,1471.6641845703125,1895.4371337890625,0.0,3154.330322265625,0.8940630555152893,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7350306510925293,0.348579466342926,0.32037353515625,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522371649742126,0.5548176169395447,0.5311218500137329,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298500418663024,0.7162926197052002,0.5033660531044006,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979847192764282,0.4501146972179413,0.4327215850353241,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466600894927979,0.2361612021923065,1.0972427129745483,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6868896484375,297.1098022460937,284.869140625,1.0,0.6931813359260559,0.3421230912208557,0.3421230912208557,1.0,1.0,-3.4644901752471924,0.8702873587608337,2.594202995300293,0.0898946970701217,0.8261910080909729,0.8261910080909729,0.0,273.2850341796875,257.0,66170.8203125,0.0,3988.111083984375,1.0,278.4996032714844,282.9698486328125,298.67584228515625,303.04949951171875,293.1499938964844,293.1499938964844,278.45001220703125,39319.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784493207931519,1.0,0.0,0.0,3.5375242233276367,3.537547826766968,8.350108942067891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.3349609375,0.0,1435.6722412109375,1895.4371337890625,0.0,3202.04638671875,0.8802348971366882,1.0,0.0,3.0,1.0,0.0
18033960,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7362266182899475,0.3474278450012207,0.3191713094711303,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538797497749329,0.5532599687576294,0.529489278793335,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.932876706123352,0.716041624546051,0.5030344724655151,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997002601623535,0.4490185081958771,0.4315317869186401,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6477566361427307,0.2353661209344864,1.0930225849151611,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778869628906,297.104736328125,284.90625,1.0,0.6899067759513855,0.3422043621540069,0.3422043621540069,1.0,1.0,-3.454176187515259,0.8673778176307678,2.586798429489136,0.0893274620175361,0.831211507320404,0.831211507320404,0.0,269.33544921875,245.0,65706.609375,0.0,3938.794677734375,1.0,278.4585876464844,283.00445556640625,298.6503601074219,302.9505310058594,293.1499938964844,293.1499938964844,278.75,39190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790992498397827,1.0,0.0,0.0,3.454458236694336,3.4544808864593506,7.962568133734749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8076171875,0.0,1348.895751953125,1895.4371337890625,0.0,3208.138671875,0.8647161722183228,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7405945658683777,0.345954954624176,0.3173457980155945,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594035506248474,0.5509955286979675,0.5268264412879944,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418267011642456,0.7167037129402161,0.5030593276023865,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052891492843628,0.4475452303886413,0.4296286702156067,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516171097755432,0.2341979742050171,1.0855923891067505,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788513183594,1.0,0.6828210353851318,0.3423669338226318,0.3423669338226318,1.0,1.0,-3.437575578689575,0.8628071546554565,2.574768304824829,0.088425226509571,0.89603590965271,0.89603590965271,0.0,259.3316345214844,233.0,64759.55859375,0.0,3838.58544921875,1.0,278.7408142089844,283.1054382324219,298.59149169921875,302.7557678222656,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709490299224854,1.0,0.0,0.0,3.546451568603516,3.5464742183685303,8.392306654059212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.15234375,0.0,1408.8740234375,1895.4371337890625,0.0,3131.713134765625,0.8808038830757141,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7405945658683777,0.345954954624176,0.3173457980155945,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594035506248474,0.5509955286979675,0.5268264412879944,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418267011642456,0.7167037129402161,0.5030593276023865,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052891492843628,0.4475452303886413,0.4296286702156067,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516171097755432,0.2341979742050171,1.0855923891067505,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788513183594,1.0,0.6828210353851318,0.3423669338226318,0.3423669338226318,1.0,1.0,-3.437575578689575,0.8628071546554565,2.574768304824829,0.088425226509571,0.89603590965271,0.89603590965271,0.0,259.3316345214844,233.0,64759.55859375,0.0,3838.58544921875,1.0,278.7408142089844,283.1054382324219,298.59149169921875,302.7557678222656,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709490299224854,1.0,0.0,0.0,3.546451568603516,3.5464742183685303,8.392306654059212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.15234375,0.0,1408.8740234375,1895.4371337890625,0.0,3131.713134765625,0.8808038830757141,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463705539703369,0.3446356654167175,0.3157612681388855,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666014075279236,0.5489140748977661,0.524445116519928,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9524738192558287,0.7174721956253052,0.5032876133918762,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122472167015076,0.4462625980377197,0.4279881119728088,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6568210124969482,0.2331995069980621,1.0790385007858276,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.0191955566406,1.0,0.6753807067871094,0.3425295054912567,0.3425295054912567,1.0,1.0,-3.42322325706482,0.8589146137237549,2.564308881759644,0.0877671241760253,0.9794291853904724,0.9794291853904724,0.0,248.18006896972656,221.0,64149.0234375,0.0,3738.041748046875,1.0,279.0423583984375,283.1755065917969,298.5753173828125,302.6849060058594,293.1499938964844,293.1499938964844,278.75,31929.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654033541679382,1.0,0.0,0.0,3.713971138000488,3.7139949798583984,9.203866966345232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.048828125,0.0,1574.52197265625,1895.4371337890625,0.0,3079.689697265625,0.9164444208145142,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7463705539703369,0.3446356654167175,0.3157612681388855,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666014075279236,0.5489140748977661,0.524445116519928,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9524738192558287,0.7174721956253052,0.5032876133918762,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122472167015076,0.4462625980377197,0.4279881119728088,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6568210124969482,0.2331995069980621,1.0790385007858276,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.0191955566406,1.0,0.6753807067871094,0.3425295054912567,0.3425295054912567,1.0,1.0,-3.42322325706482,0.8589146137237549,2.564308881759644,0.0877671241760253,0.9794291853904724,0.9794291853904724,0.0,248.18006896972656,221.0,64149.0234375,0.0,3738.041748046875,1.0,279.0423583984375,283.1755065917969,298.5753173828125,302.6849060058594,293.1499938964844,293.1499938964844,278.75,31929.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654033541679382,1.0,0.0,0.0,3.713971138000488,3.7139949798583984,9.203866966345232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.048828125,0.0,1574.52197265625,1895.4371337890625,0.0,3079.689697265625,0.9164444208145142,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7514956593513489,0.3420602083206177,0.3133745193481445,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732451796531677,0.5454818606376648,0.5211713910102844,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9618136286735536,0.7163181900978088,0.5025209784507751,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183519244194031,0.4438425898551941,0.4256172776222229,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616050601005554,0.2315422594547271,1.070672631263733,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0925598144531,284.88629150390625,1.0,0.6673365235328674,0.3427848815917969,0.3427848815917969,1.0,1.0,-3.402592420578003,0.8533592224121094,2.5492331981658936,0.0870080888271331,0.8608104586601257,0.8608104586601257,0.0,237.58523559570312,209.0,64496.40234375,0.0,3626.462890625,1.0,278.7571716308594,283.0302429199219,298.5931091308594,302.81402587890625,293.1499938964844,293.1499938964844,279.04998779296875,38797.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744677901268005,1.0,0.0,0.0,3.605788230895996,3.605812311172485,8.675484650666476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.322265625,0.0,1505.212646484375,1895.4371337890625,0.0,3164.7158203125,0.8975471258163452,1.0,0.0,3.0,1.0,0.0
