time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7514956593513489,0.3420602083206177,0.3133745193481445,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732451796531677,0.5454818606376648,0.5211713910102844,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9618136286735536,0.7163181900978088,0.5025209784507751,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183519244194031,0.4438425898551941,0.4256172776222229,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616050601005554,0.2315422594547271,1.070672631263733,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0925598144531,284.88629150390625,1.0,0.6673365235328674,0.3427848815917969,0.3427848815917969,1.0,1.0,-3.402592420578003,0.8533592224121094,2.5492331981658936,0.0870080888271331,0.8608104586601257,0.8608104586601257,0.0,237.58523559570312,209.0,64496.40234375,0.0,3626.462890625,1.0,278.7571716308594,283.0302429199219,298.5931091308594,302.81402587890625,293.1499938964844,293.1499938964844,279.04998779296875,38797.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744677901268005,1.0,0.0,0.0,3.605788230895996,3.605812311172485,8.675484650666476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.322265625,0.0,1505.212646484375,1895.4371337890625,0.0,3164.7158203125,0.8975471258163452,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7581976652145386,0.3404407799243927,0.3112834990024566,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8816520571708679,0.5429925322532654,0.518154501914978,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725148677825928,0.716621994972229,0.5021549463272095,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257588744163513,0.4421755373477936,0.4234075248241424,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676318645477295,0.2302436530590057,1.062256932258606,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9764709472656,1.0,0.6589488983154297,0.343040257692337,0.343040257692337,1.0,1.0,-3.383220911026001,0.8481981158256531,2.5350229740142822,0.0861029550433158,0.9322643280029296,0.9322643280029296,0.0,226.0518493652344,197.0,63400.734375,0.0,3513.700927734375,1.0,279.0419921875,283.1488342285156,298.5235290527344,302.60162353515625,293.1499938964844,293.1499938964844,278.75,34280.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667499423027039,1.0,0.0,0.0,3.690317392349243,3.690341472625733,9.087003718377672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.74609375,0.0,1565.4779052734375,1895.4371337890625,0.0,3092.32177734375,0.9130443930625916,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7581976652145386,0.3404407799243927,0.3112834990024566,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8816520571708679,0.5429925322532654,0.518154501914978,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725148677825928,0.716621994972229,0.5021549463272095,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257588744163513,0.4421755373477936,0.4234075248241424,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676318645477295,0.2302436530590057,1.062256932258606,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9764709472656,1.0,0.6589488983154297,0.343040257692337,0.343040257692337,1.0,1.0,-3.383220911026001,0.8481981158256531,2.5350229740142822,0.0861029550433158,0.9322643280029296,0.9322643280029296,0.0,226.0518493652344,197.0,63400.734375,0.0,3513.700927734375,1.0,279.0419921875,283.1488342285156,298.5235290527344,302.60162353515625,293.1499938964844,293.1499938964844,278.75,34280.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667499423027039,1.0,0.0,0.0,3.690317392349243,3.690341472625733,9.087003718377672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.74609375,0.0,1565.4779052734375,1895.4371337890625,0.0,3092.32177734375,0.9130443930625916,1.0,0.0,3.0,1.0,0.0
18034500,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619180679321289,0.3392944633960724,0.3102665841579437,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862727284431458,0.5414025187492371,0.5166821479797363,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779044389724731,0.7161917686462402,0.5019601583480835,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297799825668335,0.4410689175128937,0.4223454892635345,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6709983348846436,0.2294624745845794,1.058241844177246,284.8554382324219,284.95001220703125,299.1969909667969,295.532470703125,297.6180725097656,297.0867614746094,284.85498046875,1.0,0.6547271013259888,0.3431679606437683,0.3431679606437683,1.0,1.0,-3.3738930225372314,0.845717191696167,2.5281758308410645,0.0857980921864509,0.8394405245780945,0.8394405245780945,0.0,220.2476501464844,197.0,63949.64453125,0.0,3458.380126953125,1.0,278.7972412109375,283.0155029296875,298.5591125488281,302.7870483398437,293.1499938964844,293.1499938964844,278.75,39244.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720165491104126,1.0,0.0,0.0,3.624469757080078,3.6244940757751465,8.76561273344123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.3486328125,0.0,1529.0538330078125,1895.4371337890625,0.0,3141.72607421875,0.8994920253753662,1.0,0.0,3.0,1.0,0.0
18034560,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7652883529663086,0.3380935490131378,0.3089719414710998,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8905424475669861,0.5397406220436096,0.5148981213569641,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9826800227165222,0.7157015800476074,0.5014275908470154,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8334923982620239,0.4398886263370514,0.4210220873355865,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6740819215774536,0.2286162078380584,1.0535277128219604,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094055175781,297.0819396972656,284.8949584960937,1.0,0.6503443717956543,0.3433502912521362,0.3433502912521362,1.0,1.0,-3.362290143966675,0.8426914811134338,2.5195987224578857,0.0854017734527587,0.8401057720184326,0.8401057720184326,0.0,214.72076416015625,185.0,63404.73046875,0.0,3399.69140625,1.0,278.7579040527344,283.05438232421875,298.5323181152344,302.6832275390625,293.1499938964844,293.1499938964844,279.04998779296875,39685.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726670145988464,1.0,0.0,0.0,3.525947332382202,3.525970697402954,8.29554551273759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.10546875,0.0,1426.120849609375,1895.4371337890625,0.0,3147.8271484375,0.8809082508087158,1.0,0.0,3.0,1.0,0.0
18034620,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743610143661499,0.336603969335556,0.3070373237133026,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015564918518066,0.537367582321167,0.5120289921760559,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936525225639344,0.7160534858703613,0.5011513829231262,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430799245834351,0.4383294880390167,0.4189389050006866,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821619868278503,0.2273805290460586,1.0453822612762451,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6416558623313904,0.3437149822711944,0.3437149822711944,1.0,1.0,-3.343872308731079,0.8381287455558777,2.5057435035705566,0.0848996266722679,0.911466419696808,0.911466419696808,0.0,202.71502685546875,173.0,62371.6875,0.0,3288.861328125,1.0,279.0413818359375,283.16729736328125,298.4700012207031,302.4800109863281,293.1499938964844,293.1499938964844,278.75,34378.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636780381202698,1.0,0.0,0.0,3.6133475303649902,3.613370895385742,8.711896839486144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.4560546875,0.0,1480.7635498046875,1895.4371337890625,0.0,3063.50439453125,0.895878791809082,1.0,0.0,3.0,1.0,0.0
18034680,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743610143661499,0.336603969335556,0.3070373237133026,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015564918518066,0.537367582321167,0.5120289921760559,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936525225639344,0.7160534858703613,0.5011513829231262,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430799245834351,0.4383294880390167,0.4189389050006866,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821619868278503,0.2273805290460586,1.0453822612762451,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6416558623313904,0.3437149822711944,0.3437149822711944,1.0,1.0,-3.343872308731079,0.8381287455558777,2.5057435035705566,0.0848996266722679,0.911466419696808,0.911466419696808,0.0,202.71502685546875,173.0,62371.6875,0.0,3288.861328125,1.0,279.0413818359375,283.16729736328125,298.4700012207031,302.4800109863281,293.1499938964844,293.1499938964844,278.75,34378.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636780381202698,1.0,0.0,0.0,3.6133475303649902,3.613370895385742,8.711896839486144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.4560546875,0.0,1480.7635498046875,1895.4371337890625,0.0,3063.50439453125,0.895878791809082,1.0,0.0,3.0,1.0,0.0
18034740,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.782585084438324,0.3342927992343902,0.3047995865345001,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9119987487792968,0.5341358184814453,0.5088358521461487,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153825163841248,0.4950625896453857,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.851987898349762,0.4360646605491638,0.4166193604469299,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895495057106018,0.2257662117481231,1.0369161367416382,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0753173828125,284.8993530273437,1.0,0.6325258016586304,0.3440796434879303,0.3440796434879303,1.0,1.0,-3.318044424057007,0.831247091293335,2.486797332763672,0.0840873941779136,0.8259512186050415,0.8259512186050415,0.0,192.0193786621093,161.0,62306.8828125,0.0,3169.201904296875,1.0,278.7588195800781,283.0748291015625,298.4828491210937,302.5646667480469,293.1499938964844,293.1499938964844,279.04998779296875,39500.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692311644554138,1.0,0.0,0.0,3.450534105300904,3.450556755065918,7.94448851593188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.7392578125,0.0,1347.1273193359375,1895.4371337890625,0.0,3115.5986328125,0.8639671802520752,1.0,0.0,3.0,1.0,0.0
18034800,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.782585084438324,0.3342927992343902,0.3047995865345001,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9119987487792968,0.5341358184814453,0.5088358521461487,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153825163841248,0.4950625896453857,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.851987898349762,0.4360646605491638,0.4166193604469299,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895495057106018,0.2257662117481231,1.0369161367416382,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0753173828125,284.8993530273437,1.0,0.6325258016586304,0.3440796434879303,0.3440796434879303,1.0,1.0,-3.318044424057007,0.831247091293335,2.486797332763672,0.0840873941779136,0.8259512186050415,0.8259512186050415,0.0,192.0193786621093,161.0,62306.8828125,0.0,3169.201904296875,1.0,278.7588195800781,283.0748291015625,298.4828491210937,302.5646667480469,293.1499938964844,293.1499938964844,279.04998779296875,39500.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692311644554138,1.0,0.0,0.0,3.450534105300904,3.450556755065918,7.94448851593188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.7392578125,0.0,1347.1273193359375,1895.4371337890625,0.0,3115.5986328125,0.8639671802520752,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903193831443787,0.3326581120491028,0.3028948009014129,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223020076751708,0.5315889120101929,0.5059779286384583,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.718826413154602,0.4780435860157013,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8603835105895996,0.4343425631523132,0.4145555198192596,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962897181510925,0.224421888589859,1.0290027856826782,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96856689453125,1.0,0.6220991015434265,0.3445473313331604,0.3445473313331604,1.0,1.0,-3.27888298034668,0.8205225467681885,2.458360433578491,0.0821894034743309,0.8830704689025879,0.8830704689025879,0.0,182.2102508544922,149.0,60953.65625,0.0,3029.26708984375,1.0,279.0406799316406,283.1772155761719,298.4189453125,302.34625244140625,293.1499938964844,293.1499938964844,279.3500061035156,34868.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595445156097412,1.0,0.0,0.0,3.5220117568969727,3.522034406661988,8.277036727122322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.75390625,0.0,1387.215087890625,1895.4371337890625,0.0,3024.7333984375,0.8756734728813171,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903193831443787,0.3326581120491028,0.3028948009014129,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223020076751708,0.5315889120101929,0.5059779286384583,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.718826413154602,0.4780435860157013,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8603835105895996,0.4343425631523132,0.4145555198192596,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962897181510925,0.224421888589859,1.0290027856826782,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96856689453125,1.0,0.6220991015434265,0.3445473313331604,0.3445473313331604,1.0,1.0,-3.27888298034668,0.8205225467681885,2.458360433578491,0.0821894034743309,0.8830704689025879,0.8830704689025879,0.0,182.2102508544922,149.0,60953.65625,0.0,3029.26708984375,1.0,279.0406799316406,283.1772155761719,298.4189453125,302.34625244140625,293.1499938964844,293.1499938964844,279.3500061035156,34868.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595445156097412,1.0,0.0,0.0,3.5220117568969727,3.522034406661988,8.277036727122322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.75390625,0.0,1387.215087890625,1895.4371337890625,0.0,3024.7333984375,0.8756734728813171,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002214431762695,0.3311698138713836,0.3012243211269378,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.93555748462677,0.5292146801948547,0.5033925771713257,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7249510288238525,0.4584668278694153,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711647391319275,0.43277308344841,0.4127211272716522,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049584984779358,0.2232515960931778,1.021960973739624,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.1109924316406,285.0035095214844,1.0,0.6110767722129822,0.3450150191783905,0.3450150191783905,1.0,1.0,-3.239553213119507,0.8097108006477356,2.429842472076416,0.0802004784345626,0.9545104503631592,0.9545104503631592,0.0,171.54331970214844,137.0,59936.87109375,0.0,2886.367919921875,1.0,279.34112548828125,283.2458190917969,298.4003295898437,302.2474975585937,293.1499938964844,293.1499938964844,279.04998779296875,32460.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517522215843201,1.0,0.0,0.0,3.6726715564727774,3.672695159912109,9.000310114970489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.6435546875,0.0,1531.8902587890625,1895.4371337890625,0.0,2951.685302734375,0.9075995683670044,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002214431762695,0.3311698138713836,0.3012243211269378,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.93555748462677,0.5292146801948547,0.5033925771713257,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7249510288238525,0.4584668278694153,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711647391319275,0.43277308344841,0.4127211272716522,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049584984779358,0.2232515960931778,1.021960973739624,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.1109924316406,285.0035095214844,1.0,0.6110767722129822,0.3450150191783905,0.3450150191783905,1.0,1.0,-3.239553213119507,0.8097108006477356,2.429842472076416,0.0802004784345626,0.9545104503631592,0.9545104503631592,0.0,171.54331970214844,137.0,59936.87109375,0.0,2886.367919921875,1.0,279.34112548828125,283.2458190917969,298.4003295898437,302.2474975585937,293.1499938964844,293.1499938964844,279.04998779296875,32460.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517522215843201,1.0,0.0,0.0,3.6726715564727774,3.672695159912109,9.000310114970489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.6435546875,0.0,1531.8902587890625,1895.4371337890625,0.0,2951.685302734375,0.9075995683670044,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053185343742371,0.3299145400524139,0.300182968378067,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9423947930336,0.5274840593338013,0.5018749237060547,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278633117675781,0.448486864566803,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768700361251831,0.4315288960933685,0.4116164743900299,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094793319702148,0.2224424332380294,1.0181113481521606,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.59228515625,297.1195983886719,284.8518981933594,1.0,0.6053352355957031,0.3452488481998443,0.3452488481998443,1.0,1.0,-3.218523502349853,0.803860604763031,2.4146628379821777,0.0791148245334625,0.8476002216339111,0.8476002216339111,0.0,166.2193603515625,137.0,60486.55078125,0.0,2813.34521484375,1.0,279.0971374511719,283.0858154296875,298.4452209472656,302.4482727050781,293.1499938964844,293.1499938964844,279.04998779296875,37846.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578927516937256,1.0,0.0,0.0,3.629948854446411,3.629972934722901,8.792134167379118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1298828125,0.0,1524.7138671875,1895.4371337890625,0.0,3009.2431640625,0.899467408657074,1.0,0.0,3.0,1.0,0.0
18035160,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8099859356880188,0.3285654187202453,0.2988011837005615,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9487912654876708,0.5256235599517822,0.4999611377716064,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.730862557888031,0.4387976229190826,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8823451399803162,0.4301445782184601,0.4101623296737671,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7135990858078003,0.2215345948934555,1.0133440494537354,284.8805847167969,284.95001220703125,298.9848327636719,295.4033203125,297.59307861328125,297.1269836425781,284.8820495605469,1.0,0.5993700623512268,0.3456960618495941,0.3456960618495941,1.0,1.0,-3.195432186126709,0.7979398369789124,2.3974924087524414,0.0783883333206176,0.8356503248214722,0.8356503248214722,0.0,161.03602600097656,140.0,59751.17578125,0.0,2737.784423828125,1.0,279.05792236328125,283.1192626953125,298.4185791015625,302.3413391113281,293.1499938964844,293.1499938964844,279.3500061035156,39909.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589683771133423,1.0,0.0,0.0,3.5142359733581543,3.5142595767974854,8.240530178227345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8876953125,0.0,1415.4652099609375,1895.4371337890625,0.0,3019.32958984375,0.8782920837402344,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152498602867126,0.3269262611865997,0.2969331741333008,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559016227722168,0.5230134725570679,0.4970740675926208,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378591895103455,0.4274142980575561,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887180089950562,0.4282915294170379,0.4080196321010589,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180283069610596,0.2202487140893936,1.0060585737228394,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034240722656,297.1524963378906,284.97222900390625,1.0,0.5922592282295227,0.3465904891490936,0.3465904891490936,1.0,1.0,-3.164666175842285,0.790951669216156,2.3737144470214844,0.0779770016670227,0.9036900997161864,0.9036900997161864,0.0,154.90419006347656,158.0,58592.9296875,0.0,2642.860595703125,1.0,279.3412475585937,283.2379150390625,298.3481750488281,302.1200256347656,293.1499938964844,293.1499938964844,279.04998779296875,34568.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488056063652039,1.0,0.0,0.0,3.5937795639038086,3.5938029289245605,8.617795401733019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.541015625,0.0,1460.97216796875,1895.4371337890625,0.0,2924.0849609375,0.8915797472000122,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152498602867126,0.3269262611865997,0.2969331741333008,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559016227722168,0.5230134725570679,0.4970740675926208,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378591895103455,0.4274142980575561,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887180089950562,0.4282915294170379,0.4080196321010589,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180283069610596,0.2202487140893936,1.0060585737228394,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034240722656,297.1524963378906,284.97222900390625,1.0,0.5922592282295227,0.3465904891490936,0.3465904891490936,1.0,1.0,-3.164666175842285,0.790951669216156,2.3737144470214844,0.0779770016670227,0.9036900997161864,0.9036900997161864,0.0,154.90419006347656,158.0,58592.9296875,0.0,2642.860595703125,1.0,279.3412475585937,283.2379150390625,298.3481750488281,302.1200256347656,293.1499938964844,293.1499938964844,279.04998779296875,34568.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488056063652039,1.0,0.0,0.0,3.5937795639038086,3.5938029289245605,8.617795401733019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.541015625,0.0,1460.97216796875,1895.4371337890625,0.0,2924.0849609375,0.8915797472000122,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099415302276611,0.3246145844459533,0.2951111793518066,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490710496902466,0.5197321772575378,0.4942624866962433,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411571741104126,0.433450847864151,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829696178436279,0.4258879721164703,0.4060056209564209,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133519053459167,0.2186775356531143,0.9999497532844543,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.15533447265625,284.9072265625,1.0,0.5930256247520447,0.3474848866462707,0.3474848866462707,1.0,1.0,-3.156559467315674,0.7910147309303284,2.3655447959899902,0.0795512422919273,0.8266873955726624,0.8266873955726624,0.0,157.10020446777344,176.0,58803.46484375,0.0,2638.662109375,1.0,279.0590209960937,283.1573181152344,298.3655090332031,302.2126770019531,293.1499938964844,293.1499938964844,279.3500061035156,39272.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542816042900085,1.0,0.0,0.0,3.429335355758667,3.4293580055236816,7.847173151276365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4794921875,0.0,1324.25146484375,1895.4371337890625,0.0,2975.388427734375,0.8593937158584595,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099415302276611,0.3246145844459533,0.2951111793518066,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490710496902466,0.5197321772575378,0.4942624866962433,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411571741104126,0.433450847864151,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829696178436279,0.4258879721164703,0.4060056209564209,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133519053459167,0.2186775356531143,0.9999497532844543,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.15533447265625,284.9072265625,1.0,0.5930256247520447,0.3474848866462707,0.3474848866462707,1.0,1.0,-3.156559467315674,0.7910147309303284,2.3655447959899902,0.0795512422919273,0.8266873955726624,0.8266873955726624,0.0,157.10020446777344,176.0,58803.46484375,0.0,2638.662109375,1.0,279.0590209960937,283.1573181152344,298.3655090332031,302.2126770019531,293.1499938964844,293.1499938964844,279.3500061035156,39272.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542816042900085,1.0,0.0,0.0,3.429335355758667,3.4293580055236816,7.847173151276365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4794921875,0.0,1324.25146484375,1895.4371337890625,0.0,2975.388427734375,0.8593937158584595,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983191013336182,0.3229598701000213,0.2937828004360199,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338189959526062,0.5171849727630615,0.4920064806938171,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411377429962158,0.4502545297145843,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705518841743469,0.4241128861904144,0.4044806659221649,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028104066848755,0.2173306494951248,0.995011270046234,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463623046875,284.9974670410156,1.0,0.5986979007720947,0.3481920063495636,0.3481920063495636,1.0,1.0,-3.164665937423706,0.7956259250640869,2.369040012359619,0.0821818262338638,0.9102287888526917,0.9102287888526917,0.0,164.7067108154297,194.0,58317.01171875,0.0,2695.79638671875,1.0,279.3406982421875,283.2658386230469,298.3094787597656,302.0495910644531,293.1499938964844,293.1499938964844,279.04998779296875,33425.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458327651023865,1.0,0.0,0.0,3.551345109939575,3.55136775970459,8.41548285279714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.2001953125,0.0,1407.4149169921875,1895.4371337890625,0.0,2896.25634765625,0.881331741809845,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983191013336182,0.3229598701000213,0.2937828004360199,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338189959526062,0.5171849727630615,0.4920064806938171,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411377429962158,0.4502545297145843,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705518841743469,0.4241128861904144,0.4044806659221649,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028104066848755,0.2173306494951248,0.995011270046234,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463623046875,284.9974670410156,1.0,0.5986979007720947,0.3481920063495636,0.3481920063495636,1.0,1.0,-3.164665937423706,0.7956259250640869,2.369040012359619,0.0821818262338638,0.9102287888526917,0.9102287888526917,0.0,164.7067108154297,194.0,58317.01171875,0.0,2695.79638671875,1.0,279.3406982421875,283.2658386230469,298.3094787597656,302.0495910644531,293.1499938964844,293.1499938964844,279.04998779296875,33425.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458327651023865,1.0,0.0,0.0,3.551345109939575,3.55136775970459,8.41548285279714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.2001953125,0.0,1407.4149169921875,1895.4371337890625,0.0,2896.25634765625,0.881331741809845,1.0,0.0,3.0,1.0,0.0
18035580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824146151542664,0.3203477263450622,0.2920702695846557,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.913034439086914,0.5136626362800598,0.4893727600574493,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362566590309143,0.4746898114681244,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542231321334839,0.4215586483478546,0.4027138650417328,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.688322126865387,0.2154256403446197,0.989287793636322,284.9167175292969,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074313521385193,0.348899096250534,0.348899096250534,1.0,1.0,-3.179811716079712,0.8024300932884216,2.377381563186645,0.0855932533740997,0.8354801535606384,0.8354801535606384,0.0,176.41592407226562,197.0,58989.64453125,0.0,2789.714599609375,1.0,279.05914306640625,283.16473388671875,298.3333435058594,302.1867370605469,293.1499938964844,293.1499938964844,279.3500061035156,38305.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543582558631897,1.0,0.0,0.0,3.434450149536133,3.4344725608825684,7.870597755754716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.263671875,0.0,1322.5496826171875,1895.4371337890625,0.0,2976.10693359375,0.859637975692749,1.0,0.0,3.0,1.0,0.0
18035640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824146151542664,0.3203477263450622,0.2920702695846557,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.913034439086914,0.5136626362800598,0.4893727600574493,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362566590309143,0.4746898114681244,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542231321334839,0.4215586483478546,0.4027138650417328,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.688322126865387,0.2154256403446197,0.989287793636322,284.9167175292969,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074313521385193,0.348899096250534,0.348899096250534,1.0,1.0,-3.179811716079712,0.8024300932884216,2.377381563186645,0.0855932533740997,0.8354801535606384,0.8354801535606384,0.0,176.41592407226562,197.0,58989.64453125,0.0,2789.714599609375,1.0,279.05914306640625,283.16473388671875,298.3333435058594,302.1867370605469,293.1499938964844,293.1499938964844,279.3500061035156,38305.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543582558631897,1.0,0.0,0.0,3.434450149536133,3.4344725608825684,7.870597755754716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.263671875,0.0,1322.5496826171875,1895.4371337890625,0.0,2976.10693359375,0.859637975692749,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.776030957698822,0.3193018436431885,0.2911604344844818,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051176309585572,0.5121666789054871,0.4879882633686065,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.733241081237793,0.4847345948219299,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478196263313293,0.4204995334148407,0.4017624258995056,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6823524236679077,0.2145124971866607,0.985816240310669,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.53375244140625,297.0936889648437,285.0213317871094,1.0,0.6104428768157959,0.3492526412010193,0.3492526412010193,1.0,1.0,-3.183823585510254,0.8047102689743042,2.37911343574524,0.0871187821030616,0.9104443192481996,0.9104443192481996,0.0,181.31549072265625,197.0,58330.84375,0.0,2824.4912109375,1.0,279.29705810546875,283.282958984375,298.2722473144531,301.97705078125,293.1499938964844,293.1499938964844,279.3500061035156,33631.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490573763847351,1.0,0.0,0.0,3.4934604167938232,3.4934823513031006,8.143384206960036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0029296875,0.0,1348.9244384765625,1895.4371337890625,0.0,2926.442626953125,0.8704043626785278,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710317373275757,0.3182989060878753,0.2904326319694519,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991827964782715,0.5107244253158569,0.4868108630180359,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302772998809814,0.4928574860095978,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428248167037964,0.419504314661026,0.4009899497032165,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775552034378052,0.2136297523975372,0.9826212525367736,284.99737548828125,284.95001220703125,298.8114624023437,295.2870178222656,297.5184326171875,297.0783996582031,284.9955444335937,1.0,0.6129716038703918,0.3492832779884338,0.3492832779884338,1.0,1.0,-3.186532497406006,0.8057089447975159,2.3808236122131348,0.087552934885025,0.9153197407722472,0.9153197407722472,0.0,185.3236389160156,200.0,58493.69140625,0.0,2851.833740234375,1.0,279.3414306640625,283.2632141113281,298.2713623046875,302.02618408203125,293.1499938964844,293.1499938964844,279.04998779296875,33122.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847782552242279,1.0,0.0,0.0,3.566614866256714,3.5666375160217285,8.488007097184891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.291015625,0.0,1421.3238525390625,1895.4371337890625,0.0,2914.505859375,0.8842373490333557,1.0,0.0,3.0,1.0,0.0
18035820,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615092992782593,0.3153792023658752,0.2882891595363617,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880542516708374,0.5068512558937073,0.4836928248405456,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228448390960693,0.5065004229545593,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335427641868591,0.4166861474514007,0.3988248407840729,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685133576393127,0.2113818377256393,0.9745094180107116,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.907470703125,1.0,0.6165933012962341,0.3493445515632629,0.3493445515632629,1.0,1.0,-3.1842777729034424,0.8051661849021912,2.379111766815185,0.0877609029412269,0.8303012847900391,0.8303012847900391,0.0,192.56814575195312,203.0,58866.16796875,0.0,2886.537841796875,1.0,279.05908203125,283.15972900390625,298.2872619628906,302.14044189453125,293.1499938964844,293.1499938964844,279.3500061035156,38767.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563929796218872,1.0,0.0,0.0,3.431436538696289,3.431459188461304,7.856792194615991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0654296875,0.0,1322.793212890625,1895.4371337890625,0.0,2995.18115234375,0.8592850565910339,1.0,0.0,3.0,1.0,0.0
18035880,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615092992782593,0.3153792023658752,0.2882891595363617,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880542516708374,0.5068512558937073,0.4836928248405456,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228448390960693,0.5065004229545593,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335427641868591,0.4166861474514007,0.3988248407840729,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685133576393127,0.2113818377256393,0.9745094180107116,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.907470703125,1.0,0.6165933012962341,0.3493445515632629,0.3493445515632629,1.0,1.0,-3.1842777729034424,0.8051661849021912,2.379111766815185,0.0877609029412269,0.8303012847900391,0.8303012847900391,0.0,192.56814575195312,203.0,58866.16796875,0.0,2886.537841796875,1.0,279.05908203125,283.15972900390625,298.2872619628906,302.14044189453125,293.1499938964844,293.1499938964844,279.3500061035156,38767.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563929796218872,1.0,0.0,0.0,3.431436538696289,3.431459188461304,7.856792194615991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0654296875,0.0,1322.793212890625,1895.4371337890625,0.0,2995.18115234375,0.8592850565910339,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7521542906761169,0.3131250441074371,0.286433607339859,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768218159675598,0.5036423206329346,0.4808477759361267,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901760220527648,0.71845942735672,0.5036535859107971,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241754770278931,0.4143983125686645,0.3968662023544311,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594483852386475,0.2093832790851593,0.9667227864265442,284.9798889160156,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.0298156738281,284.97869873046875,1.0,0.6179565787315369,0.349405825138092,0.349405825138092,1.0,1.0,-3.1634867191314697,0.7988002896308899,2.3646864891052246,0.0860979855060577,0.8950721621513367,0.8950721621513367,0.0,199.90670776367188,206.0,57899.6328125,0.0,2883.389892578125,1.0,279.3406677246094,283.25885009765625,298.2185363769531,301.9446716308594,293.1499938964844,293.1499938964844,279.6499938964844,34061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483687043190002,1.0,0.0,0.0,3.53240704536438,3.5324296951293945,8.325968678946083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.837890625,0.0,1392.1939697265625,1895.4371337890625,0.0,2919.993896484375,0.8773558735847473,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7521542906761169,0.3131250441074371,0.286433607339859,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768218159675598,0.5036423206329346,0.4808477759361267,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901760220527648,0.71845942735672,0.5036535859107971,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8241754770278931,0.4143983125686645,0.3968662023544311,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594483852386475,0.2093832790851593,0.9667227864265442,284.9798889160156,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.0298156738281,284.97869873046875,1.0,0.6179565787315369,0.349405825138092,0.349405825138092,1.0,1.0,-3.1634867191314697,0.7988002896308899,2.3646864891052246,0.0860979855060577,0.8950721621513367,0.8950721621513367,0.0,199.90670776367188,206.0,57899.6328125,0.0,2883.389892578125,1.0,279.3406677246094,283.25885009765625,298.2185363769531,301.9446716308594,293.1499938964844,293.1499938964844,279.6499938964844,34061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483687043190002,1.0,0.0,0.0,3.53240704536438,3.5324296951293945,8.325968678946083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.837890625,0.0,1392.1939697265625,1895.4371337890625,0.0,2919.993896484375,0.8773558735847473,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7458581328392029,0.3110940456390381,0.2848024368286133,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691666126251221,0.5006780028343201,0.4782597422599792,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836843609809875,0.7161892652511597,0.5020437836647034,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8177344799041748,0.4123041927814483,0.3951010704040527,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6532132625579834,0.207583799958229,0.9595628380775452,285.02899169921875,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.02569580078125,1.0,0.618451714515686,0.3498737215995788,0.3498737215995788,1.0,1.0,-3.1457462310791016,0.7945241332054138,2.351222276687622,0.085754357278347,0.9848071932792664,0.9848071932792664,0.0,204.83465576171875,209.0,57207.09765625,0.0,2873.497314453125,1.0,279.64129638671875,283.3333435058594,298.1969909667969,301.864013671875,293.1499938964844,293.1499938964844,279.3500061035156,31654.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421044945716858,1.0,0.0,0.0,3.7077724933624254,3.707796335220337,9.173169814857828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.125,0.0,1565.367919921875,1895.4371337890625,0.0,2861.3837890625,0.9150401949882508,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7458581328392029,0.3110940456390381,0.2848024368286133,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8691666126251221,0.5006780028343201,0.4782597422599792,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836843609809875,0.7161892652511597,0.5020437836647034,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8177344799041748,0.4123041927814483,0.3951010704040527,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6532132625579834,0.207583799958229,0.9595628380775452,285.02899169921875,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.02569580078125,1.0,0.618451714515686,0.3498737215995788,0.3498737215995788,1.0,1.0,-3.1457462310791016,0.7945241332054138,2.351222276687622,0.085754357278347,0.9848071932792664,0.9848071932792664,0.0,204.83465576171875,209.0,57207.09765625,0.0,2873.497314453125,1.0,279.64129638671875,283.3333435058594,298.1969909667969,301.864013671875,293.1499938964844,293.1499938964844,279.3500061035156,31654.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421044945716858,1.0,0.0,0.0,3.7077724933624254,3.707796335220337,9.173169814857828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.125,0.0,1565.367919921875,1895.4371337890625,0.0,2861.3837890625,0.9150401949882508,1.0,0.0,3.0,1.0,0.0
