time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392438650131226,0.3078823983669281,0.2824251651763916,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613404035568237,0.4964434802532196,0.4748376905918121,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765508770942688,0.7121793627738953,0.4997836351394653,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.810853123664856,0.4090916812419891,0.3925994038581848,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469277143478394,0.2052143514156341,0.9508142471313475,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181814074516296,0.3503416180610657,0.3503416180610657,1.0,1.0,-3.1225414276123047,0.7885341048240662,2.3340072631835938,0.0850966721773147,0.8558078408241272,0.8558078408241272,0.0,209.61041259765625,212.0,57539.83984375,0.0,2851.714111328125,1.0,279.35711669921875,283.1768493652344,298.2150573730469,301.9915466308594,293.1499938964844,293.1499938964844,279.6499938964844,39170.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526570200920105,1.0,0.0,0.0,3.597665548324585,3.597689628601074,8.636442885290307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6494140625,0.0,1499.1041259765625,1895.4371337890625,0.0,2960.162841796875,0.895840048789978,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392438650131226,0.3078823983669281,0.2824251651763916,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613404035568237,0.4964434802532196,0.4748376905918121,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765508770942688,0.7121793627738953,0.4997836351394653,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.810853123664856,0.4090916812419891,0.3925994038581848,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469277143478394,0.2052143514156341,0.9508142471313475,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181814074516296,0.3503416180610657,0.3503416180610657,1.0,1.0,-3.1225414276123047,0.7885341048240662,2.3340072631835938,0.0850966721773147,0.8558078408241272,0.8558078408241272,0.0,209.61041259765625,212.0,57539.83984375,0.0,2851.714111328125,1.0,279.35711669921875,283.1768493652344,298.2150573730469,301.9915466308594,293.1499938964844,293.1499938964844,279.6499938964844,39170.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526570200920105,1.0,0.0,0.0,3.597665548324585,3.597689628601074,8.636442885290307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6494140625,0.0,1499.1041259765625,1895.4371337890625,0.0,2960.162841796875,0.895840048789978,1.0,0.0,3.0,1.0,0.0
18036300,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362251877784729,0.3066394627094269,0.2811830341815948,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577887415885925,0.4946822822093963,0.4730437994003296,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.973177969455719,0.7108373641967773,0.4986278414726257,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075783252716064,0.4077554643154144,0.3912470042705536,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6440190672874451,0.2041447758674621,0.9460299015045166,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4360046386719,297.0124816894531,284.9954528808594,1.0,0.6178098917007446,0.3505755662918091,0.3505755662918091,1.0,1.0,-3.1101174354553223,0.7852769494056702,2.3248403072357178,0.0845628455281257,0.9292699098587036,0.9292699098587036,0.0,211.68247985839844,212.0,56513.94921875,0.0,2837.57177734375,1.0,279.6002197265625,283.3119812011719,298.13800048828125,301.7441711425781,293.1499938964844,293.1499938964844,279.6499938964844,34683.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84661465883255,1.0,0.0,0.0,3.632770776748657,3.632794380187988,8.805808988654462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.98046875,0.0,1504.2777099609375,1895.4371337890625,0.0,2903.573486328125,0.9021573066711426,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339746356010437,0.3055645227432251,0.2802670001983642,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550766110420227,0.4930984675884247,0.4716041684150696,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.970665156841278,0.7097563743591309,0.4979121088981628,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.805018424987793,0.4065735340118408,0.3901845514774322,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417410373687744,0.203177347779274,0.9419462084770204,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.43231201171875,297.0113830566406,284.9770812988281,1.0,0.6174879670143127,0.3509355783462524,0.3509355783462524,1.0,1.0,-3.1002352237701416,0.7831500768661499,2.317085266113281,0.084654614329338,0.932114601135254,0.932114601135254,0.0,213.2664489746093,215.0,56408.03515625,0.0,2826.03369140625,1.0,279.6426696777344,283.30157470703125,298.1247253417969,301.7611389160156,293.1499938964844,293.1499938964844,279.3500061035156,34099.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443450927734375,1.0,0.0,0.0,3.68617582321167,3.686199903488159,9.06661909994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6591796875,0.0,1559.431884765625,1895.4371337890625,0.0,2882.33740234375,0.9117904305458068,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7287538051605225,0.3025741875171661,0.2779481410980224,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489770293235779,0.4890409409999847,0.4681873023509979,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645311236381532,0.706111490726471,0.4957800805568695,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991247773170471,0.4034554064273834,0.3876160383224487,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367285847663879,0.2008415460586547,0.932835340499878,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166107654571533,0.3516556322574615,0.3516556322574615,1.0,1.0,-3.076742649078369,0.7777228951454163,2.2990198135375977,0.0848084762692451,0.8317790627479553,0.8317790627479553,0.0,216.8702087402344,203.0,56353.1796875,0.0,2797.948974609375,1.0,279.3577575683594,283.2040405273437,298.1229553222656,301.82684326171875,293.1499938964844,293.1499938964844,279.6499938964844,40292.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515216112136841,1.0,0.0,0.0,3.49985671043396,3.499880075454712,8.173232117769658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0185546875,0.0,1403.2508544921875,1895.4371337890625,0.0,2949.524658203125,0.8757227659225464,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7287538051605225,0.3025741875171661,0.2779481410980224,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489770293235779,0.4890409409999847,0.4681873023509979,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645311236381532,0.706111490726471,0.4957800805568695,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991247773170471,0.4034554064273834,0.3876160383224487,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367285847663879,0.2008415460586547,0.932835340499878,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166107654571533,0.3516556322574615,0.3516556322574615,1.0,1.0,-3.076742649078369,0.7777228951454163,2.2990198135375977,0.0848084762692451,0.8317790627479553,0.8317790627479553,0.0,216.8702087402344,203.0,56353.1796875,0.0,2797.948974609375,1.0,279.3577575683594,283.2040405273437,298.1229553222656,301.82684326171875,293.1499938964844,293.1499938964844,279.6499938964844,40292.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515216112136841,1.0,0.0,0.0,3.49985671043396,3.499880075454712,8.173232117769658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0185546875,0.0,1403.2508544921875,1895.4371337890625,0.0,2949.524658203125,0.8757227659225464,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289282083511353,0.3004257678985595,0.2757254540920257,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494353294372559,0.4858392477035522,0.4648625552654266,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661573767662048,0.7038389444351196,0.4938977360725403,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997239232063293,0.4010436534881592,0.385058581829071,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363685131072998,0.1988790780305862,0.923006534576416,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113324761390686,0.3523756861686706,0.3523756861686706,1.0,1.0,-3.05291748046875,0.7721502780914307,2.28076720237732,0.0850201621651649,0.904350757598877,0.904350757598877,0.0,213.2288055419922,191.0,55219.83984375,0.0,2731.779052734375,1.0,279.64117431640625,283.31915283203125,298.0321350097656,301.5947265625,293.1499938964844,293.1499938964844,279.3500061035156,34408.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417499661445618,1.0,0.0,0.0,3.588742256164551,3.5887656211853027,8.593654001742834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5986328125,0.0,1454.3721923828125,1895.4371337890625,0.0,2858.06982421875,0.890322744846344,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289282083511353,0.3004257678985595,0.2757254540920257,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494353294372559,0.4858392477035522,0.4648625552654266,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661573767662048,0.7038389444351196,0.4938977360725403,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997239232063293,0.4010436534881592,0.385058581829071,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363685131072998,0.1988790780305862,0.923006534576416,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113324761390686,0.3523756861686706,0.3523756861686706,1.0,1.0,-3.05291748046875,0.7721502780914307,2.28076720237732,0.0850201621651649,0.904350757598877,0.904350757598877,0.0,213.2288055419922,191.0,55219.83984375,0.0,2731.779052734375,1.0,279.64117431640625,283.31915283203125,298.0321350097656,301.5947265625,293.1499938964844,293.1499938964844,279.3500061035156,34408.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417499661445618,1.0,0.0,0.0,3.588742256164551,3.5887656211853027,8.593654001742834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5986328125,0.0,1454.3721923828125,1895.4371337890625,0.0,2858.06982421875,0.890322744846344,1.0,0.0,3.0,1.0,0.0
18036660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7313644289970398,0.2975995540618896,0.2731296420097351,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527859449386597,0.4818990230560303,0.4611133933067322,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971043825149536,0.7002337574958801,0.4914634227752685,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032060265541077,0.3980224132537842,0.3821402788162231,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381039023399353,0.1966427564620971,0.9122689962387084,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.6038886308670044,0.3531636893749237,0.3531636893749237,1.0,1.0,-3.0259547233581543,0.7657222151756287,2.260232448577881,0.0851431041955947,0.8154212236404419,0.8154212236404419,0.0,206.1214599609375,179.0,55061.83984375,0.0,2642.55224609375,1.0,279.359130859375,283.2301025390625,298.0251159667969,301.6488647460937,293.1499938964844,293.1499938964844,279.6499938964844,40042.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482080698013306,1.0,0.0,0.0,3.399791955947876,3.3998143672943115,7.712549745519937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.9169921875,0.0,1300.3856201171875,1895.4371337890625,0.0,2918.490234375,0.8535298109054565,1.0,0.0,3.0,1.0,0.0
18036720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7313644289970398,0.2975995540618896,0.2731296420097351,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527859449386597,0.4818990230560303,0.4611133933067322,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971043825149536,0.7002337574958801,0.4914634227752685,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032060265541077,0.3980224132537842,0.3821402788162231,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381039023399353,0.1966427564620971,0.9122689962387084,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.999755859375,284.8978881835937,1.0,0.6038886308670044,0.3531636893749237,0.3531636893749237,1.0,1.0,-3.0259547233581543,0.7657222151756287,2.260232448577881,0.0851431041955947,0.8154212236404419,0.8154212236404419,0.0,206.1214599609375,179.0,55061.83984375,0.0,2642.55224609375,1.0,279.359130859375,283.2301025390625,298.0251159667969,301.6488647460937,293.1499938964844,293.1499938964844,279.6499938964844,40042.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482080698013306,1.0,0.0,0.0,3.399791955947876,3.3998143672943115,7.712549745519937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.9169921875,0.0,1300.3856201171875,1895.4371337890625,0.0,2918.490234375,0.8535298109054565,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362461090087891,0.2955346405506134,0.2707972228527069,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590796589851379,0.4787240624427795,0.4576207101345062,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789003729820251,0.6978334784507751,0.4893698096275329,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094635009765625,0.3956370651721954,0.3794089555740356,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419011354446411,0.1947573125362396,0.9017671942710876,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952308177947998,0.3539516925811767,0.3539516925811767,1.0,1.0,-3.0005218982696533,0.7597854137420654,2.240736484527588,0.0847029760479927,0.8810663223266602,0.8810663223266602,0.0,196.55191040039065,167.0,53933.859375,0.0,2545.03125,1.0,279.6402893066406,283.3346862792969,297.9293212890625,301.41278076171875,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838212251663208,1.0,0.0,0.0,3.489372730255127,3.4893949031829834,8.124338819470722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.11279296875,0.0,1350.5260009765625,1895.4371337890625,0.0,2825.016845703125,0.868057370185852,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362461090087891,0.2955346405506134,0.2707972228527069,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590796589851379,0.4787240624427795,0.4576207101345062,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789003729820251,0.6978334784507751,0.4893698096275329,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094635009765625,0.3956370651721954,0.3794089555740356,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419011354446411,0.1947573125362396,0.9017671942710876,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952308177947998,0.3539516925811767,0.3539516925811767,1.0,1.0,-3.0005218982696533,0.7597854137420654,2.240736484527588,0.0847029760479927,0.8810663223266602,0.8810663223266602,0.0,196.55191040039065,167.0,53933.859375,0.0,2545.03125,1.0,279.6402893066406,283.3346862792969,297.9293212890625,301.41278076171875,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838212251663208,1.0,0.0,0.0,3.489372730255127,3.4893949031829834,8.124338819470722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.11279296875,0.0,1350.5260009765625,1895.4371337890625,0.0,2825.016845703125,0.868057370185852,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7393908500671387,0.2946013212203979,0.2697185575962066,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630890846252441,0.4772436618804931,0.4559705555438995,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9834408164024352,0.6967471837997437,0.4884041249752044,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8132566213607788,0.3945412337779999,0.3781282901763916,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6444418430328369,0.1938937455415725,0.8968181014060974,285.06298828125,284.95001220703125,298.5787658691406,294.9331359863281,297.40185546875,297.0003967285156,285.0638732910156,1.0,0.5906805396080017,0.3543457090854645,0.3543457090854645,1.0,1.0,-2.988590240478516,0.7570664286613464,2.2315237522125244,0.0843246057629585,0.9608197808265686,0.9608197808265686,0.0,191.2715759277344,167.0,53071.0625,0.0,2495.76611328125,1.0,279.8958740234375,283.4412841796875,297.8817138671875,301.2432556152344,293.1499938964844,293.1499938964844,279.95001220703125,31658.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319939970970154,1.0,0.0,0.0,3.5726444721221924,3.572667121887207,8.516730645169446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.404296875,0.0,1417.0008544921875,1895.4371337890625,0.0,2767.015869140625,0.8861063718795776,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7430636882781982,0.2936669290065765,0.2687332928180694,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.867729902267456,0.4757630228996277,0.4544264078140259,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883310198783876,0.6956159472465515,0.4875469207763672,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175064325332642,0.393450528383255,0.3769383430480957,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474546790122986,0.1930538713932037,0.8921462893486023,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860543847084045,0.3548063039779663,0.3548063039779663,1.0,1.0,-2.977472305297852,0.7547758221626282,2.222696542739868,0.0840924307703971,0.970143735408783,0.970143735408783,0.0,185.7305450439453,155.0,53108.99609375,0.0,2447.0322265625,1.0,279.9416198730469,283.4080810546875,297.8812255859375,301.2978515625,293.1499938964844,293.1499938964844,279.6499938964844,31588.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308372497558594,1.0,0.0,0.0,3.6672825813293457,3.6673059463500977,8.973916578725039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4150390625,0.0,1519.3192138671875,1895.4371337890625,0.0,2756.240966796875,0.9057354927062988,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7495920658111572,0.2906566560268402,0.2659644484519958,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8762832880020142,0.4715701341629028,0.4504386782646179,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965488910675048,0.6913272738456726,0.4846848547458648,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8251120448112488,0.3902168571949005,0.373805284500122,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6529434323310852,0.1907959878444671,0.8810561895370483,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762243866920471,0.3557274937629699,0.3557274937629699,1.0,1.0,-2.948822259902954,0.7481204271316528,2.200701713562012,0.0830855816602706,0.8401762843132019,0.8401762843132019,0.0,175.23426818847656,143.0,53229.64453125,0.0,2342.02734375,1.0,279.6575012207031,283.25543212890625,297.8784484863281,301.3901672363281,293.1499938964844,293.1499938964844,279.95001220703125,39671.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417490124702454,1.0,0.0,0.0,3.5332367420196533,3.5332603454589844,8.329880643032084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.53955078125,0.0,1433.6971435546875,1895.4371337890625,0.0,2858.060546875,0.8821092247962952,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7495920658111572,0.2906566560268402,0.2659644484519958,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8762832880020142,0.4715701341629028,0.4504386782646179,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965488910675048,0.6913272738456726,0.4846848547458648,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8251120448112488,0.3902168571949005,0.373805284500122,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6529434323310852,0.1907959878444671,0.8810561895370483,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762243866920471,0.3557274937629699,0.3557274937629699,1.0,1.0,-2.948822259902954,0.7481204271316528,2.200701713562012,0.0830855816602706,0.8401762843132019,0.8401762843132019,0.0,175.23426818847656,143.0,53229.64453125,0.0,2342.02734375,1.0,279.6575012207031,283.25543212890625,297.8784484863281,301.3901672363281,293.1499938964844,293.1499938964844,279.95001220703125,39671.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417490124702454,1.0,0.0,0.0,3.5332367420196533,3.5332603454589844,8.329880643032084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.53955078125,0.0,1433.6971435546875,1895.4371337890625,0.0,2858.060546875,0.8821092247962952,1.0,0.0,3.0,1.0,0.0
18037140,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564022541046143,0.2884502708911896,0.2634484767913818,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850226402282715,0.4681858420372009,0.4466887712478637,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892525553703308,0.4736525416374206,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327187299728394,0.3876240253448486,0.370833158493042,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584795117378235,0.1888134777545929,0.8700759410858154,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654358863830566,0.356648713350296,0.356648713350296,1.0,1.0,-2.911340713500977,0.7385380268096924,2.172802686691284,0.0816020667552948,0.90707528591156,0.90707528591156,0.0,165.21490478515625,131.0,51870.34765625,0.0,2225.855224609375,1.0,279.94140625,283.3720703125,297.75958251953125,301.122802734375,293.1499938964844,293.1499938964844,279.6499938964844,34512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324806094169617,1.0,0.0,0.0,3.6147983074188232,3.614821672439575,8.718894832782098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.2080078125,0.0,1483.337646484375,1895.4371337890625,0.0,2771.549560546875,0.8960760831832886,1.0,0.0,3.0,1.0,0.0
18037200,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564022541046143,0.2884502708911896,0.2634484767913818,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850226402282715,0.4681858420372009,0.4466887712478637,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892525553703308,0.4736525416374206,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327187299728394,0.3876240253448486,0.370833158493042,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584795117378235,0.1888134777545929,0.8700759410858154,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654358863830566,0.356648713350296,0.356648713350296,1.0,1.0,-2.911340713500977,0.7385380268096924,2.172802686691284,0.0816020667552948,0.90707528591156,0.90707528591156,0.0,165.21490478515625,131.0,51870.34765625,0.0,2225.855224609375,1.0,279.94140625,283.3720703125,297.75958251953125,301.122802734375,293.1499938964844,293.1499938964844,279.6499938964844,34512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324806094169617,1.0,0.0,0.0,3.6147983074188232,3.614821672439575,8.718894832782098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.2080078125,0.0,1483.337646484375,1895.4371337890625,0.0,2771.549560546875,0.8960760831832886,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633540034294128,0.285612940788269,0.2607590854167938,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8939199447631836,0.4641252756118774,0.4427303373813629,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6893205046653748,0.4559529721736908,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.840464174747467,0.3844521939754486,0.3676871061325073,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6642056703567505,0.1865800768136978,0.8589245080947876,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535117983818054,0.3577239513397217,0.3577239513397217,1.0,1.0,-2.864826440811157,0.726294994354248,2.138531446456909,0.0805594325065612,0.803087592124939,0.803087592124939,0.0,155.4298858642578,119.0,51252.296875,0.0,2098.50634765625,1.0,279.6590881347656,283.2873229980469,297.731689453125,301.127197265625,293.1499938964844,293.1499938964844,279.95001220703125,41296.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382633924484253,1.0,0.0,0.0,3.3756024837493896,3.375624895095825,7.603191534144571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.70751953125,0.0,1285.4306640625,1895.4371337890625,0.0,2825.494140625,0.8494067192077637,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633540034294128,0.285612940788269,0.2607590854167938,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8939199447631836,0.4641252756118774,0.4427303373813629,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6893205046653748,0.4559529721736908,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.840464174747467,0.3844521939754486,0.3676871061325073,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6642056703567505,0.1865800768136978,0.8589245080947876,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535117983818054,0.3577239513397217,0.3577239513397217,1.0,1.0,-2.864826440811157,0.726294994354248,2.138531446456909,0.0805594325065612,0.803087592124939,0.803087592124939,0.0,155.4298858642578,119.0,51252.296875,0.0,2098.50634765625,1.0,279.6590881347656,283.2873229980469,297.731689453125,301.127197265625,293.1499938964844,293.1499938964844,279.95001220703125,41296.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382633924484253,1.0,0.0,0.0,3.3756024837493896,3.375624895095825,7.603191534144571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.70751953125,0.0,1285.4306640625,1895.4371337890625,0.0,2825.494140625,0.8494067192077637,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727216482162476,0.283565491437912,0.2584301233291626,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055144190788268,0.4609147310256958,0.4391785860061645,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932536959648132,0.4357113540172577,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506040573120117,0.3819500803947449,0.3648321330547333,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719410419464111,0.1847104132175445,0.8484620451927185,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.54085773229599,0.3587992191314697,0.3587992191314697,1.0,1.0,-2.817423820495605,0.7136673927307129,2.1037564277648926,0.0794681683182716,0.8572166562080383,0.8572166562080383,0.0,144.86456298828125,122.0,49647.18359375,0.0,1969.62646484375,1.0,279.93994140625,283.3951110839844,297.6138000488281,300.84136962890625,293.1499938964844,293.1499938964844,280.25,35443.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251670002937317,1.0,0.0,0.0,3.433743715286255,3.433765649795532,7.867361091484781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.39404296875,0.0,1301.6990966796875,1895.4371337890625,0.0,2703.502685546875,0.8563179969787598,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727216482162476,0.283565491437912,0.2584301233291626,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055144190788268,0.4609147310256958,0.4391785860061645,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932536959648132,0.4357113540172577,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506040573120117,0.3819500803947449,0.3648321330547333,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719410419464111,0.1847104132175445,0.8484620451927185,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.54085773229599,0.3587992191314697,0.3587992191314697,1.0,1.0,-2.817423820495605,0.7136673927307129,2.1037564277648926,0.0794681683182716,0.8572166562080383,0.8572166562080383,0.0,144.86456298828125,122.0,49647.18359375,0.0,1969.62646484375,1.0,279.93994140625,283.3951110839844,297.6138000488281,300.84136962890625,293.1499938964844,293.1499938964844,280.25,35443.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251670002937317,1.0,0.0,0.0,3.433743715286255,3.433765649795532,7.867361091484781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.39404296875,0.0,1301.6990966796875,1895.4371337890625,0.0,2703.502685546875,0.8563179969787598,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.775964617729187,0.2826451659202575,0.2574293911457062,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.909674108028412,0.459441602230072,0.4375979006290436,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,0.6960605978965759,0.4286860525608063,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541370630264282,0.3808056116104126,0.3635728359222412,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745073795318604,0.1838483661413192,0.8438588380813599,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.010009765625,285.0486755371094,1.0,0.5364729762077332,0.3593368530273437,0.3593368530273437,1.0,1.0,-2.7988181114196777,0.7090021967887878,2.089816093444824,0.0789868980646133,0.9327038526535034,0.9327038526535034,0.0,141.2049102783203,122.0,48638.6953125,0.0,1922.440673828125,1.0,280.1935119628906,283.5041809082031,297.557373046875,300.6516418457031,293.1499938964844,293.1499938964844,280.25,32237.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169431686401367,1.0,0.0,0.0,3.505910396575928,3.505932331085205,8.201531045415322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.79150390625,0.0,1351.655517578125,1895.4371337890625,0.0,2627.273681640625,0.8717407584190369,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7781711220741272,0.2817167639732361,0.2565640807151794,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9125526547431946,0.4579751193523407,0.4361814856529236,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985167264938354,0.4236885011196136,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8565492033958435,0.3796669244766235,0.3624552488327026,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.676143229007721,0.1830115616321563,0.8397557735443115,285.0141906738281,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.021484375,285.0101013183594,1.0,0.5329650044441223,0.360086053609848,0.360086053609848,1.0,1.0,-2.783790111541748,0.7060143947601318,2.077775716781616,0.0790852084755897,0.9384338855743408,0.9384338855743408,0.0,138.5548095703125,125.0,48543.12109375,0.0,1886.1851806640625,1.0,280.2409973144531,283.4724426269531,297.552978515625,300.6893310546875,293.1499938964844,293.1499938964844,279.95001220703125,32024.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140835165977478,1.0,0.0,0.0,3.595532178878784,3.595555067062378,8.626203111816722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.865234375,0.0,1444.108642578125,1895.4371337890625,0.0,2600.847900390625,0.88984215259552,1.0,0.0,3.0,1.0,0.0
18037620,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783207297325134,0.2788206040859222,0.2541479170322418,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131515026092528,0.453914612531662,0.4325830340385437,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7001881003379822,0.4194613099098205,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571337461471558,0.3764331042766571,0.3595879971981048,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758344173431396,0.1808249652385711,0.8303046822547913,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272521972656,284.8850402832031,1.0,0.527839183807373,0.3615844249725342,0.3615844249725342,1.0,1.0,-2.756673812866211,0.7010542750358582,2.055619716644287,0.0789310038089752,0.8189162015914917,0.8189162015914917,0.0,135.76560974121094,128.0,48505.86328125,0.0,1831.0179443359373,1.0,279.958251953125,283.3421630859375,297.5509033203125,300.7650451660156,293.1499938964844,293.1499938964844,280.25,40304.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234788775444031,1.0,0.0,0.0,3.4229352474212646,3.4229581356048584,7.81791072768101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.36181640625,0.0,1325.1165771484375,1895.4371337890625,0.0,2687.828857421875,0.8586509227752686,1.0,0.0,3.0,1.0,0.0
18037680,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783207297325134,0.2788206040859222,0.2541479170322418,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131515026092528,0.453914612531662,0.4325830340385437,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7001881003379822,0.4194613099098205,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571337461471558,0.3764331042766571,0.3595879971981048,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758344173431396,0.1808249652385711,0.8303046822547913,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272521972656,284.8850402832031,1.0,0.527839183807373,0.3615844249725342,0.3615844249725342,1.0,1.0,-2.756673812866211,0.7010542750358582,2.055619716644287,0.0789310038089752,0.8189162015914917,0.8189162015914917,0.0,135.76560974121094,128.0,48505.86328125,0.0,1831.0179443359373,1.0,279.958251953125,283.3421630859375,297.5509033203125,300.7650451660156,293.1499938964844,293.1499938964844,280.25,40304.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234788775444031,1.0,0.0,0.0,3.4229352474212646,3.4229581356048584,7.81791072768101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.36181640625,0.0,1325.1165771484375,1895.4371337890625,0.0,2687.828857421875,0.8586509227752686,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764328718185425,0.2766876816749573,0.2520331442356109,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109331369400024,0.450619488954544,0.4292636215686798,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009101510047913,0.4189543426036834,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554133176803589,0.373837411403656,0.3569519519805908,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734932065010071,0.1788990050554275,0.8211930394172668,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245803594589233,0.3630828261375427,0.3630828261375427,1.0,1.0,-2.735407829284668,0.6979154348373413,2.037492513656616,0.0798664987087249,0.8956351280212402,0.8956351280212402,0.0,134.76153564453125,131.0,47499.94921875,0.0,1793.941162109375,1.0,280.24053955078125,283.4581298828125,297.42938232421875,300.5121459960937,293.1499938964844,293.1499938964844,280.54998779296875,33949.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130830526351929,1.0,0.0,0.0,3.5289549827575684,3.528977632522583,8.30970407150744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.296875,0.0,1387.7935791015625,1895.4371337890625,0.0,2591.61376953125,0.8765386343002319,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764328718185425,0.2766876816749573,0.2520331442356109,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109331369400024,0.450619488954544,0.4292636215686798,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009101510047913,0.4189543426036834,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554133176803589,0.373837411403656,0.3569519519805908,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734932065010071,0.1788990050554275,0.8211930394172668,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245803594589233,0.3630828261375427,0.3630828261375427,1.0,1.0,-2.735407829284668,0.6979154348373413,2.037492513656616,0.0798664987087249,0.8956351280212402,0.8956351280212402,0.0,134.76153564453125,131.0,47499.94921875,0.0,1793.941162109375,1.0,280.24053955078125,283.4581298828125,297.42938232421875,300.5121459960937,293.1499938964844,293.1499938964844,280.54998779296875,33949.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130830526351929,1.0,0.0,0.0,3.5289549827575684,3.528977632522583,8.30970407150744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.296875,0.0,1387.7935791015625,1895.4371337890625,0.0,2591.61376953125,0.8765386343002319,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7736261487007141,0.2747872769832611,0.2503255605697632,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074084162712096,0.4475991129875183,0.4264118671417236,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.7007491588592529,0.4205880761146545,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8526052236557007,0.3714978992938995,0.3547379374504089,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702836155891418,0.1771325916051864,0.8132752180099487,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362548828125,285.0511779785156,1.0,0.5227281451225281,0.3642706871032715,0.3642706871032715,1.0,1.0,-2.719712257385254,0.6957653164863586,2.02394700050354,0.0811991244554519,1.0,1.0,0.0,134.87242126464844,134.0,46722.6484375,0.0,1770.8443603515625,1.0,280.5422668457031,283.5492553710937,297.3665771484375,300.384521484375,293.1499938964844,293.1499938964844,280.25,31144.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804686963558197,1.0,0.0,0.0,3.71933650970459,3.7193603515625,9.230478781319108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.06298828125,0.0,1574.66650390625,1895.4371337890625,0.0,2514.354248046875,0.9172067046165466,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7736261487007141,0.2747872769832611,0.2503255605697632,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074084162712096,0.4475991129875183,0.4264118671417236,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.7007491588592529,0.4205880761146545,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8526052236557007,0.3714978992938995,0.3547379374504089,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702836155891418,0.1771325916051864,0.8132752180099487,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362548828125,285.0511779785156,1.0,0.5227281451225281,0.3642706871032715,0.3642706871032715,1.0,1.0,-2.719712257385254,0.6957653164863586,2.02394700050354,0.0811991244554519,1.0,1.0,0.0,134.87242126464844,134.0,46722.6484375,0.0,1770.8443603515625,1.0,280.5422668457031,283.5492553710937,297.3665771484375,300.384521484375,293.1499938964844,293.1499938964844,280.25,31144.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804686963558197,1.0,0.0,0.0,3.71933650970459,3.7193603515625,9.230478781319108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.06298828125,0.0,1574.66650390625,1895.4371337890625,0.0,2514.354248046875,0.9172067046165466,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682291865348816,0.2717038691043854,0.2479526847600937,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011470079421996,0.4432985484600067,0.4228149652481079,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.697547197341919,0.4253573715686798,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473276495933533,0.3680759072303772,0.3519104719161987,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649786829948425,0.1747798174619674,0.803981602191925,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.01971435546875,284.8703308105469,1.0,0.5216671228408813,0.3654585778713226,0.3654585778713226,1.0,1.0,-2.7037081718444824,0.6934131383895874,2.010295152664185,0.0830628722906112,0.8629220128059387,0.8629220128059387,0.0,136.31094360351562,137.0,47236.74609375,0.0,1753.6297607421875,1.0,280.2576904296875,283.3599548339844,297.3692932128906,300.500244140625,293.1499938964844,293.1499938964844,280.54998779296875,38900.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180190324783325,1.0,0.0,0.0,3.6362791061401367,3.636303424835205,8.822825634524634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.09326171875,0.0,1539.577392578125,1895.4371337890625,0.0,2637.2265625,0.9040423631668092,1.0,0.0,3.0,1.0,0.0
