time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682291865348816,0.2717038691043854,0.2479526847600937,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011470079421996,0.4432985484600067,0.4228149652481079,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.697547197341919,0.4253573715686798,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473276495933533,0.3680759072303772,0.3519104719161987,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649786829948425,0.1747798174619674,0.803981602191925,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.3838195800781,297.01971435546875,284.8703308105469,1.0,0.5216671228408813,0.3654585778713226,0.3654585778713226,1.0,1.0,-2.7037081718444824,0.6934131383895874,2.010295152664185,0.0830628722906112,0.8629220128059387,0.8629220128059387,0.0,136.31094360351562,137.0,47236.74609375,0.0,1753.6297607421875,1.0,280.2576904296875,283.3599548339844,297.3692932128906,300.500244140625,293.1499938964844,293.1499938964844,280.54998779296875,38900.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180190324783325,1.0,0.0,0.0,3.6362791061401367,3.636303424835205,8.822825634524634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.09326171875,0.0,1539.577392578125,1895.4371337890625,0.0,2637.2265625,0.9040423631668092,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7650610208511353,0.2704239189624786,0.246652215719223,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975174427032471,0.4414030611515045,0.4208636879920959,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958113312721252,0.4283958077430725,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442119359970093,0.366561084985733,0.3503544628620147,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618576645851135,0.1736499220132827,0.7987797856330872,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131225585937,285.0031433105469,1.0,0.5212836265563965,0.366052508354187,0.366052508354187,1.0,1.0,-2.695328950881958,0.6920809745788574,2.0032479763031006,0.0842107534408569,0.9424889087677002,0.9424889087677002,0.0,137.3137969970703,137.0,46239.875,0.0,1745.8310546875,1.0,280.5016784667969,283.5088806152344,297.2674560546875,300.2383117675781,293.1499938964844,293.1499938964844,280.54998779296875,34696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117202520370483,1.0,0.0,0.0,3.66405725479126,3.664081335067749,8.958139119386033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.79296875,0.0,1539.0732421875,1895.4371337890625,0.0,2579.044189453125,0.909477174282074,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624706029891968,0.2693463563919067,0.245684415102005,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944230079650879,0.4397302567958832,0.4192827641963959,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941596865653992,0.4310983121395111,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415771722793579,0.3652341067790985,0.3491044044494629,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591476202011108,0.1726260036230087,0.7942620515823364,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.009033203125,284.991943359375,1.0,0.5210552215576172,0.3666060268878937,0.3666060268878937,1.0,1.0,-2.6885809898376465,0.6912001371383667,1.997380971908569,0.0852417051792144,0.956877052783966,0.956877052783966,0.0,138.2326202392578,140.0,46189.70703125,0.0,1740.0859375,1.0,280.54278564453125,283.5013732910156,297.23699951171875,300.23858642578125,293.1499938964844,293.1499938964844,280.25,33535.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090428709983826,1.0,0.0,0.0,3.733759880065918,3.7337841987609854,9.302208354711184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.349609375,0.0,1609.50341796875,1895.4371337890625,0.0,2554.382080078125,0.9222243428230286,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561115622520447,0.2663002610206604,0.2432830780744552,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869406580924988,0.435429185628891,0.4156061112880707,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886529922485352,0.4379135072231293,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352260589599609,0.3617683351039886,0.3461732864379883,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528741121292114,0.1701667308807373,0.7843393683433533,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5207974314689636,0.3677130341529846,0.3677130341529846,1.0,1.0,-2.674023389816284,0.6891236305236816,1.9848997592926023,0.0860296115279197,0.8342089056968689,0.8342089056968689,0.0,140.60609436035156,128.0,46361.3515625,0.0,1729.5430908203125,1.0,280.2572326660156,283.3773803710937,297.2230834960937,300.3000793457031,293.1499938964844,293.1499938964844,280.54998779296875,41000.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186976313591003,1.0,0.0,0.0,3.5461530685424805,3.54617691040039,8.390894095100521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.5,0.0,1457.0203857421875,1895.4371337890625,0.0,2643.508056640625,0.8862748146057129,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561115622520447,0.2663002610206604,0.2432830780744552,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869406580924988,0.435429185628891,0.4156061112880707,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886529922485352,0.4379135072231293,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352260589599609,0.3617683351039886,0.3461732864379883,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528741121292114,0.1701667308807373,0.7843393683433533,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5207974314689636,0.3677130341529846,0.3677130341529846,1.0,1.0,-2.674023389816284,0.6891236305236816,1.9848997592926023,0.0860296115279197,0.8342089056968689,0.8342089056968689,0.0,140.60609436035156,128.0,46361.3515625,0.0,1729.5430908203125,1.0,280.2572326660156,283.3773803710937,297.2230834960937,300.3000793457031,293.1499938964844,293.1499938964844,280.54998779296875,41000.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186976313591003,1.0,0.0,0.0,3.5461530685424805,3.54617691040039,8.390894095100521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.5,0.0,1457.0203857421875,1895.4371337890625,0.0,2643.508056640625,0.8862748146057129,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554478645324707,0.264015257358551,0.240977868437767,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863769173622131,0.4319057464599609,0.4120144546031952,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844273805618286,0.4349363148212433,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348040580749512,0.3589355945587158,0.3432638645172119,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514388918876648,0.1680018305778503,0.7738933563232422,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155348777770996,0.3688200712203979,0.3688200712203979,1.0,1.0,-2.6473238468170166,0.6830043792724609,1.964319467544556,0.084731824696064,0.922591745853424,0.922591745853424,0.0,138.3508758544922,116.0,45235.33984375,0.0,1680.591064453125,1.0,280.5415344238281,283.5100402832031,297.0980529785156,300.0409851074219,293.1499938964844,293.1499938964844,280.25,34063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073502779006958,1.0,0.0,0.0,3.6436285972595215,3.643652200698853,8.858526143740164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.28466796875,0.0,1511.6287841796875,1895.4371337890625,0.0,2538.81396484375,0.9023680090904236,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554478645324707,0.264015257358551,0.240977868437767,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863769173622131,0.4319057464599609,0.4120144546031952,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844273805618286,0.4349363148212433,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348040580749512,0.3589355945587158,0.3432638645172119,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514388918876648,0.1680018305778503,0.7738933563232422,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155348777770996,0.3688200712203979,0.3688200712203979,1.0,1.0,-2.6473238468170166,0.6830043792724609,1.964319467544556,0.084731824696064,0.922591745853424,0.922591745853424,0.0,138.3508758544922,116.0,45235.33984375,0.0,1680.591064453125,1.0,280.5415344238281,283.5100402832031,297.0980529785156,300.0409851074219,293.1499938964844,293.1499938964844,280.25,34063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073502779006958,1.0,0.0,0.0,3.6436285972595215,3.643652200698853,8.858526143740164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.28466796875,0.0,1511.6287841796875,1895.4371337890625,0.0,2538.81396484375,0.9023680090904236,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.75824373960495,0.2610412538051605,0.2383551299571991,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902223110198975,0.4276379644870758,0.4080664813518524,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812868714332581,0.4253599047660827,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381582498550415,0.3554659187793731,0.3400339186191559,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531159281730652,0.1655697673559188,0.7626967430114746,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788452148437,1.0,0.5071617960929871,0.3700297772884369,0.3700297772884369,1.0,1.0,-2.610594749450684,0.6736985445022583,1.9368962049484253,0.0827009007334709,0.8070233464241028,0.8070233464241028,0.0,133.00852966308594,119.0,44940.19140625,0.0,1604.689697265625,1.0,280.25811767578125,283.40460205078125,297.0864562988281,300.0805969238281,293.1499938964844,293.1499938964844,280.54998779296875,41828.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147322535514832,1.0,0.0,0.0,3.4097304344177246,3.40975308418274,7.757706725897151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.29931640625,0.0,1322.6651611328125,1895.4371337890625,0.0,2606.8388671875,0.8572636842727661,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.75824373960495,0.2610412538051605,0.2383551299571991,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902223110198975,0.4276379644870758,0.4080664813518524,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812868714332581,0.4253599047660827,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381582498550415,0.3554659187793731,0.3400339186191559,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531159281730652,0.1655697673559188,0.7626967430114746,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788452148437,1.0,0.5071617960929871,0.3700297772884369,0.3700297772884369,1.0,1.0,-2.610594749450684,0.6736985445022583,1.9368962049484253,0.0827009007334709,0.8070233464241028,0.8070233464241028,0.0,133.00852966308594,119.0,44940.19140625,0.0,1604.689697265625,1.0,280.25811767578125,283.40460205078125,297.0864562988281,300.0805969238281,293.1499938964844,293.1499938964844,280.54998779296875,41828.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147322535514832,1.0,0.0,0.0,3.4097304344177246,3.40975308418274,7.757706725897151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.29931640625,0.0,1322.6651611328125,1895.4371337890625,0.0,2606.8388671875,0.8572636842727661,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587637901306152,0.2588512897491455,0.236117884516716,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.891083300113678,0.4242014288902282,0.404529869556427,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806061863899231,0.4204867780208587,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389341831207275,0.3526653051376343,0.3371298611164093,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526796817779541,0.1634839922189712,0.7524570226669312,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018823146820068,0.3712394833564758,0.3712394833564758,1.0,1.0,-2.5819923877716064,0.6669852137565613,1.91500723361969,0.0826395526528358,0.8849013447761536,0.8849013447761536,0.0,130.02857971191406,122.0,43776.453125,0.0,1552.0927734375,1.0,280.5403747558594,283.5268249511719,296.9654235839844,299.8162536621094,293.1499938964844,293.1499938964844,280.8500061035156,34357.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008719086647034,1.0,0.0,0.0,3.503772258758545,3.5037946701049805,8.19153058273514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.63916015625,0.0,1364.6884765625,1895.4371337890625,0.0,2479.399658203125,0.8712170124053955,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587637901306152,0.2588512897491455,0.236117884516716,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.891083300113678,0.4242014288902282,0.404529869556427,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806061863899231,0.4204867780208587,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389341831207275,0.3526653051376343,0.3371298611164093,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526796817779541,0.1634839922189712,0.7524570226669312,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018823146820068,0.3712394833564758,0.3712394833564758,1.0,1.0,-2.5819923877716064,0.6669852137565613,1.91500723361969,0.0826395526528358,0.8849013447761536,0.8849013447761536,0.0,130.02857971191406,122.0,43776.453125,0.0,1552.0927734375,1.0,280.5403747558594,283.5268249511719,296.9654235839844,299.8162536621094,293.1499938964844,293.1499938964844,280.8500061035156,34357.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008719086647034,1.0,0.0,0.0,3.503772258758545,3.5037946701049805,8.19153058273514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.63916015625,0.0,1364.6884765625,1895.4371337890625,0.0,2479.399658203125,0.8712170124053955,1.0,0.0,3.0,1.0,0.0
18038700,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.758307158946991,0.257855087518692,0.2351589798927307,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905711770057678,0.4226069152355194,0.4029518961906433,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.680277943611145,0.4195490181446075,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385124802589417,0.3513677716255188,0.3358402848243713,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518401503562927,0.1625154167413711,0.7478938102722168,285.0764465332031,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000221133232117,0.3718443512916565,0.3718443512916565,1.0,1.0,-2.5707826614379883,0.6646298170089722,1.906152844429016,0.0832051262259483,0.9730878472328186,0.9730878472328186,0.0,129.28286743164062,122.0,42888.734375,0.0,1533.6033935546875,1.0,280.7962646484375,283.6452941894531,296.91119384765625,299.6403503417969,293.1499938964844,293.1499938964844,280.8500061035156,31516.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792209267616272,1.0,0.0,0.0,3.588104486465454,3.5881271362304688,8.590599236413254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.5849609375,0.0,1432.414794921875,1895.4371337890625,0.0,2400.4208984375,0.889652669429779,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7575775384902954,0.2568896114826202,0.2343134880065918,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896792531013489,0.4210541546344757,0.4015110433101654,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.679790198802948,0.4192720055580139,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8377656936645508,0.3501065075397491,0.3346672654151916,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6507594585418701,0.1615803241729736,0.7436870336532593,285.0563049316406,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.9875793457031,285.05194091796875,1.0,0.4985898733139038,0.3726102709770202,0.3726102709770202,1.0,1.0,-2.56123685836792,0.6631777882575989,1.8980591297149656,0.0843700245022773,1.0,1.0,0.0,128.86961364746094,125.0,42916.01953125,0.0,1518.93408203125,1.0,280.8417053222656,283.6197204589844,296.9138488769531,299.6914367675781,293.1499938964844,293.1499938964844,280.54998779296875,30927.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892239093780518,1.0,0.0,0.0,3.698820114135742,3.698843717575073,9.128926308221708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.4765625,0.0,1549.7049560546875,1895.4371337890625,0.0,2373.338134765625,0.9125394225120544,1.0,0.0,3.0,1.0,0.0
18038820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534273862838745,0.2537819743156433,0.2318810671567917,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848899006843567,0.4166672527790069,0.3977915942668915,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757227778434753,0.421988844871521,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336873054504395,0.3464921116828918,0.331619381904602,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6465198397636414,0.1591580659151077,0.7338268756866455,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965324699878692,0.3741421103477478,0.3741421103477478,1.0,1.0,-2.541603803634644,0.6601053476333618,1.8814985752105715,0.0865753889083862,0.8536790609359741,0.8536790609359741,0.0,129.37258911132812,128.0,43369.7734375,0.0,1494.91455078125,1.0,280.5578308105469,283.4302062988281,296.9402160644531,299.8244323730469,293.1499938964844,293.1499938964844,280.8500061035156,39249.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017324805259705,1.0,0.0,0.0,3.605072259902954,3.6050963401794434,8.672038802615134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.7080078125,0.0,1507.768310546875,1895.4371337890625,0.0,2487.275634765625,0.8973236083984375,1.0,0.0,3.0,1.0,0.0
18038880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534273862838745,0.2537819743156433,0.2318810671567917,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848899006843567,0.4166672527790069,0.3977915942668915,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757227778434753,0.421988844871521,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336873054504395,0.3464921116828918,0.331619381904602,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6465198397636414,0.1591580659151077,0.7338268756866455,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965324699878692,0.3741421103477478,0.3741421103477478,1.0,1.0,-2.541603803634644,0.6601053476333618,1.8814985752105715,0.0865753889083862,0.8536790609359741,0.8536790609359741,0.0,129.37258911132812,128.0,43369.7734375,0.0,1494.91455078125,1.0,280.5578308105469,283.4302062988281,296.9402160644531,299.8244323730469,293.1499938964844,293.1499938964844,280.8500061035156,39249.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017324805259705,1.0,0.0,0.0,3.605072259902954,3.6050963401794434,8.672038802615134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.7080078125,0.0,1507.768310546875,1895.4371337890625,0.0,2487.275634765625,0.8973236083984375,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484546899795532,0.2513624727725982,0.2295363694429397,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789488673210144,0.412954032421112,0.3941081464290619,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710636019706726,0.4264252483844757,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286011219024658,0.343419075012207,0.3285770416259765,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414284706115723,0.1569289565086364,0.7236894965171814,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952472746372223,0.3756739497184753,0.3756739497184753,1.0,1.0,-2.523850917816162,0.6576686501502991,1.866182327270508,0.0882458314299583,0.9517089128494264,0.9517089128494264,0.0,130.63461303710938,116.0,42352.8828125,0.0,1476.9317626953125,1.0,280.8428039550781,283.5750427246094,296.8207702636719,299.57977294921875,293.1499938964844,293.1499938964844,280.54998779296875,33368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909374833106995,1.0,0.0,0.0,3.707752227783203,3.707776308059693,9.173069202006444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.478515625,0.0,1578.3736572265625,1895.4371337890625,0.0,2388.874755859375,0.916154682636261,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484546899795532,0.2513624727725982,0.2295363694429397,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789488673210144,0.412954032421112,0.3941081464290619,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710636019706726,0.4264252483844757,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286011219024658,0.343419075012207,0.3285770416259765,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414284706115723,0.1569289565086364,0.7236894965171814,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952472746372223,0.3756739497184753,0.3756739497184753,1.0,1.0,-2.523850917816162,0.6576686501502991,1.866182327270508,0.0882458314299583,0.9517089128494264,0.9517089128494264,0.0,130.63461303710938,116.0,42352.8828125,0.0,1476.9317626953125,1.0,280.8428039550781,283.5750427246094,296.8207702636719,299.57977294921875,293.1499938964844,293.1499938964844,280.54998779296875,33368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909374833106995,1.0,0.0,0.0,3.707752227783203,3.707776308059693,9.173069202006444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.478515625,0.0,1578.3736572265625,1895.4371337890625,0.0,2388.874755859375,0.916154682636261,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747944176197052,0.2482711225748062,0.2269308120012283,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8786943554878235,0.4085352122783661,0.3901370465755462,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6652939915657043,0.4224884510040283,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283713459968567,0.3397160768508911,0.3252530097961426,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401407122612,0.1543763279914856,0.712530255317688,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892472922801971,0.3770059943199157,0.3770059943199157,1.0,1.0,-2.493837118148804,0.6505832076072693,1.8432539701461792,0.0876334011554718,0.8176606893539429,0.8176606893539429,0.0,128.0019989013672,104.0,42269.14453125,0.0,1426.717529296875,1.0,280.55743408203125,283.44384765625,296.82958984375,299.6530456542969,293.1499938964844,293.1499938964844,280.8500061035156,41946.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998858094215393,1.0,0.0,0.0,3.493824481964112,3.4938480854034424,8.145082119881408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.39501953125,0.0,1408.8470458984375,1895.4371337890625,0.0,2470.38134765625,0.8753565549850464,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.747944176197052,0.2482711225748062,0.2269308120012283,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8786943554878235,0.4085352122783661,0.3901370465755462,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6652939915657043,0.4224884510040283,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283713459968567,0.3397160768508911,0.3252530097961426,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401407122612,0.1543763279914856,0.712530255317688,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892472922801971,0.3770059943199157,0.3770059943199157,1.0,1.0,-2.493837118148804,0.6505832076072693,1.8432539701461792,0.0876334011554718,0.8176606893539429,0.8176606893539429,0.0,128.0019989013672,104.0,42269.14453125,0.0,1426.717529296875,1.0,280.55743408203125,283.44384765625,296.82958984375,299.6530456542969,293.1499938964844,293.1499938964844,280.8500061035156,41946.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998858094215393,1.0,0.0,0.0,3.493824481964112,3.4938480854034424,8.145082119881408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.39501953125,0.0,1408.8470458984375,1895.4371337890625,0.0,2470.38134765625,0.8753565549850464,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516184449195862,0.2459446340799331,0.2244555354118347,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836287260055542,0.4049128293991089,0.3863174617290497,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628467440605164,0.4115312099456787,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.832546055316925,0.3366473913192749,0.3219825029373169,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421998143196106,0.1521162688732147,0.7010247111320496,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802264869213104,0.3783380687236786,0.3783380687236786,1.0,1.0,-2.455359697341919,0.6405618190765381,1.8147978782653809,0.0855280384421348,0.9002671241760254,0.9002671241760254,0.0,122.25140380859376,107.0,40985.4375,0.0,1353.9437255859375,1.0,280.8410339355469,283.5797119140625,296.7152099609375,299.3934631347656,293.1499938964844,293.1499938964844,280.54998779296875,34442.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850300669670105,1.0,0.0,0.0,3.57800555229187,3.578028440475464,8.542309615222621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.779296875,0.0,1443.11376953125,1895.4371337890625,0.0,2335.41796875,0.8878617882728577,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516184449195862,0.2459446340799331,0.2244555354118347,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836287260055542,0.4049128293991089,0.3863174617290497,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628467440605164,0.4115312099456787,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.832546055316925,0.3366473913192749,0.3219825029373169,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421998143196106,0.1521162688732147,0.7010247111320496,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802264869213104,0.3783380687236786,0.3783380687236786,1.0,1.0,-2.455359697341919,0.6405618190765381,1.8147978782653809,0.0855280384421348,0.9002671241760254,0.9002671241760254,0.0,122.25140380859376,107.0,40985.4375,0.0,1353.9437255859375,1.0,280.8410339355469,283.5797119140625,296.7152099609375,299.3934631347656,293.1499938964844,293.1499938964844,280.54998779296875,34442.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850300669670105,1.0,0.0,0.0,3.57800555229187,3.578028440475464,8.542309615222621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.779296875,0.0,1443.11376953125,1895.4371337890625,0.0,2335.41796875,0.8878617882728577,1.0,0.0,3.0,1.0,0.0
18039300,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525144219398499,0.2445538640022277,0.2233192473649978,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848563432693481,0.4028421938419342,0.3845022320747375,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.6619537472724915,0.4079363644123077,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.833584189414978,0.3349151015281677,0.3204491436481476,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6424537301063538,0.1509353816509246,0.6957535147666931,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.836181640625,1.0,0.4770762920379638,0.3790040910243988,0.3790040910243988,1.0,1.0,-2.4393110275268555,0.636619508266449,1.8026916980743408,0.0847649499773979,0.7982367873191833,0.7982367873191833,0.0,120.27853393554688,107.0,41331.1015625,0.0,1325.9578857421875,1.0,280.6003112792969,283.435546875,296.7630920410156,299.5593566894531,293.1499938964844,293.1499938964844,280.54998779296875,40458.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900320291519165,1.0,0.0,0.0,3.4903666973114014,3.490389823913574,8.128967579068558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.93310546875,0.0,1394.6182861328125,1895.4371337890625,0.0,2380.661865234375,0.8697421550750732,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7519922256469727,0.2430485934019088,0.2219489365816116,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844242095947266,0.4006524085998535,0.3824197947978973,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6606974601745605,0.4063073396682739,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8331971764564514,0.3330695033073425,0.3186942040920257,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6415939331054688,0.1496922820806503,0.6901005506515503,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832397460937,1.0,0.4744502604007721,0.37986820936203,0.37986820936203,1.0,1.0,-2.424304246902466,0.6334260702133179,1.790878176689148,0.0846582353115081,0.7906686663627625,0.7906686663627625,0.0,119.1417999267578,110.0,40695.0703125,0.0,1303.0015869140625,1.0,280.5591735839844,283.4910583496094,296.733154296875,299.4537353515625,293.1499938964844,293.1499938964844,280.8500061035156,42310.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900905013084412,1.0,0.0,0.0,3.3128583431243896,3.312880277633667,7.32316891571827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.93212890625,0.0,1232.2896728515625,1895.4371337890625,0.0,2381.192138671875,0.8368168473243713,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503607869148254,0.2408403903245926,0.2197777926921844,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825552463531494,0.3971270620822906,0.3788919448852539,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6587221622467041,0.4050612449645996,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315528035163879,0.3300924301147461,0.3157070279121399,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392080783843994,0.1475606560707092,0.6800296902656555,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706522822380066,0.3815964758396148,0.3815964758396148,1.0,1.0,-2.400266408920288,0.6290802955627441,1.7711859941482544,0.0852948054671287,0.8739452362060547,0.8739452362060547,0.0,117.87527465820312,113.0,39762.2421875,0.0,1269.008056640625,1.0,280.83953857421875,283.6114501953125,296.6410827636719,299.2330017089844,293.1499938964844,293.1499938964844,281.1499938964844,33905.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774005651473999,1.0,0.0,0.0,3.429039478302002,3.429060935974121,7.845818572604912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.59912109375,0.0,1286.2320556640625,1895.4371337890625,0.0,2236.4912109375,0.8541864156723022,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503607869148254,0.2408403903245926,0.2197777926921844,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825552463531494,0.3971270620822906,0.3788919448852539,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6587221622467041,0.4050612449645996,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315528035163879,0.3300924301147461,0.3157070279121399,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392080783843994,0.1475606560707092,0.6800296902656555,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706522822380066,0.3815964758396148,0.3815964758396148,1.0,1.0,-2.400266408920288,0.6290802955627441,1.7711859941482544,0.0852948054671287,0.8739452362060547,0.8739452362060547,0.0,117.87527465820312,113.0,39762.2421875,0.0,1269.008056640625,1.0,280.83953857421875,283.6114501953125,296.6410827636719,299.2330017089844,293.1499938964844,293.1499938964844,281.1499938964844,33905.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774005651473999,1.0,0.0,0.0,3.429039478302002,3.429060935974121,7.845818572604912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.59912109375,0.0,1286.2320556640625,1895.4371337890625,0.0,2236.4912109375,0.8541864156723022,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.7476807832717896,0.0,0.2179627269506454,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.8792040348052979,0.0,0.3757745027542114,296.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062412679195404,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.8286449313163757,0.0,0.313077837228775,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.6359401941299438,0.0,0.6710886359214783,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833247423171997,0.3833247423171997,1.0,1.0,-2.381854772567749,0.6265923380851746,1.7552624940872192,0.0867505446076393,0.0,0.0,0.0,117.7647705078125,60.0,39049.09375,0.0,1246.848388671875,0.0,281.1414794921875,283.7052307128906,296.6225280761719,299.15087890625,293.1499938964844,293.1499938964844,278.1499938964844,30254.80859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647845268249512,3.6478681564331055,8.879042070475407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.8114013671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.7476807832717896,0.0,0.2179627269506454,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.8792040348052979,0.0,0.3757745027542114,296.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062412679195404,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.8286449313163757,0.0,0.313077837228775,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.6359401941299438,0.0,0.6710886359214783,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833247423171997,0.3833247423171997,1.0,1.0,-2.381854772567749,0.6265923380851746,1.7552624940872192,0.0867505446076393,0.0,0.0,0.0,117.7647705078125,60.0,39049.09375,0.0,1246.848388671875,0.0,281.1414794921875,283.7052307128906,296.6225280761719,299.15087890625,293.1499938964844,293.1499938964844,278.1499938964844,30254.80859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647845268249512,3.6478681564331055,8.879042070475407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.8114013671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0015620869817212,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.4122594594955444,0.0,0.0016449575778096,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.4122594594955444,0.0,0.0012149607064202,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.3667818307876587,0.0,0.0016449565300717,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714233398437,0.0,0.0,0.0078029166907072,287.2568359375,294.1499938964844,298.12890625,293.6615600585937,296.9493408203125,296.9814147949219,284.06036376953125,0.0,0.0,0.2952864468097687,0.2952864468097687,1.0,1.0,-0.0166461374610662,0.0043459748849272,0.0123001635074615,-0.0336834490299224,0.0,0.0,0.0,-0.0925457775592804,60.0,1905.2374267578125,0.0,-1.889237682917156e-05,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,3.0326191335916526e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9387809974537144e-14,1.9393278419244612e-14,9.289896146051422e-20,1.5396618441992917e-12,1.5396578326512533e-12,4.009024310147467e-18,0.0,0.0,-0.0,0.0,0.0,1.2519809281155715e-24,8.119941566033095e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0008440856472589,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0014000645605847,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0016719634877517,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0011807003756985,297.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0027590764220803,287.16778564453125,294.1499938964844,298.110595703125,293.6541748046875,297.07135009765625,297.14434814453125,283.64947509765625,0.0,0.0,0.229994848370552,0.229994848370552,1.0,1.0,-0.009429850615561,0.0021616485901176,0.0072682020254433,-0.0333250574767589,0.0,0.0,0.0,-0.0548202283680439,60.0,1045.6756591796875,0.0,-6.060668511054246e-06,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3169916692339544e-22,1.5506157924321606e-22,1.946527965439172e-25,-4.342643208392661e-18,-4.3392554901939496e-18,-3.3874417313626375e-21,0.0,0.0,-0.0,0.0,0.0,4.237249099022311e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.93291032500565e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.000105047285615,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,7.814720447640866e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001048546837409,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0004948888090439,287.133056640625,294.1499938964844,298.05914306640625,293.6415405273437,297.1115417480469,297.53692626953125,283.3747863769531,0.0,0.0,0.0766649469733238,0.0766649469733238,1.0,1.0,-0.0010588710429146,3.2954325433820486e-05,0.0010259166592732,-0.0301556512713432,0.0,0.0,0.0,-0.0107333771884441,60.0,214.76446533203125,0.0,-7.6441288854312e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.174349319872249e-32,-3.904938160691501e-32,-2.0348115780000888e-32,-2.2310904909371708e-21,-1.1490695872646205e-21,-1.0820209036725506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.93291032500565e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.000105047285615,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,7.814720447640866e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001048546837409,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0004948888090439,287.133056640625,294.1499938964844,298.05914306640625,293.6415405273437,297.1115417480469,297.53692626953125,283.3747863769531,0.0,0.0,0.0766649469733238,0.0766649469733238,1.0,1.0,-0.0010588710429146,3.2954325433820486e-05,0.0010259166592732,-0.0301556512713432,0.0,0.0,0.0,-0.0107333771884441,60.0,214.76446533203125,0.0,-7.6441288854312e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.174349319872249e-32,-3.904938160691501e-32,-2.0348115780000888e-32,-2.2310904909371708e-21,-1.1490695872646205e-21,-1.0820209036725506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,9.786555165192112e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001030568309943,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,7.611647743033245e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0001030570201692,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0004888587864115,287.1246643066406,294.1499938964844,298.0292053222656,293.63751220703125,297.1202392578125,297.6477355957031,283.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042882213369,2.002573751269665e-08,0.0010428621899336,-0.0275475922971963,0.0,0.0,0.0,-0.010205921716988,60.0,103.43598175048828,0.0,-7.415174962943638e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28567499231569e-36,1.1275777457722279e-35,6.079870012995513e-36,-2.279078073626793e-21,-1.1394720909215356e-21,-1.1396059827052568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
