time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,9.697447967482732e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,0.0001021192801999,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,7.54249922465533e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001021191274048,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.000484405492898,287.1162414550781,294.1499938964844,297.99658203125,293.6349182128906,297.12847900390625,297.7205810546875,283.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033382024616,9.76699432442274e-09,0.0010333722457289,-0.0246368553489446,0.0,0.0,0.0,-0.0096547566354274,60.0,57.55817794799805,0.0,-7.280755909278015e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.764414778704378e-44,5.885453550164232e-44,3.0828566215145976e-44,-2.278989620231212e-21,-1.1394895594574209e-21,-1.139500060773791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.52861664700322e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.0001003414581646,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,7.411198021145537e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.0001003412835416,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0004759719013236,287.0992431640625,294.1499938964844,297.9237670898437,293.6336364746094,297.1435546875,297.7943115234375,283.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153884068131,7.662945833430967e-09,0.0010153807234019,-0.0191271882504224,0.0,0.0,0.0,-0.0086116893216967,60.0,30.76498413085937,0.0,-7.029428417126837e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394910740703589e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.52861664700322e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.0001003414581646,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,7.411198021145537e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.0001003412835416,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0004759719013236,287.0992431640625,294.1499938964844,297.9237670898437,293.6336364746094,297.1435546875,297.7943115234375,283.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153884068131,7.662945833430967e-09,0.0010153807234019,-0.0191271882504224,0.0,0.0,0.0,-0.0086116893216967,60.0,30.76498413085937,0.0,-7.029428417126837e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394910740703589e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.44183484534733e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.942759061232208e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,7.343699689954519e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,9.942741598933937e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0004716370021924,287.0820617675781,294.1499938964844,297.841552734375,293.6370544433594,297.1567687988281,297.81658935546875,283.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135251373,6.58142518261684e-09,0.001006128732115,-0.0162944197654724,0.0,0.0,0.0,-0.0080755138769745,60.0,25.583227157592773,0.0,-6.901949234361382e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.1394909730961628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,9.44183484534733e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.942759061232208e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,7.343699689954519e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,9.942741598933937e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0004716370021924,287.0820617675781,294.1499938964844,297.841552734375,293.6370544433594,297.1567687988281,297.81658935546875,283.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135251373,6.58142518261684e-09,0.001006128732115,-0.0162944197654724,0.0,0.0,0.0,-0.0080755138769745,60.0,25.583227157592773,0.0,-6.901949234361382e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.1394909730961628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,9.532407420920208e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,0.0001003813595161,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,7.414144783979282e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0001003811848931,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0004761612799484,287.064453125,294.1499938964844,297.7509155273437,293.6444396972656,297.1681213378906,297.80975341796875,283.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157779324799,7.709812344103284e-09,0.0010157702490687,-0.0192499440163373,0.0,0.0,0.0,-0.0086348671466112,60.0,24.33424949645996,0.0,-7.034979887521331e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.1394909730961628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,9.532407420920208e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,0.0001003813595161,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,7.414144783979282e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0001003811848931,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0004761612799484,287.064453125,294.1499938964844,297.7509155273437,293.6444396972656,297.1681213378906,297.80975341796875,283.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157779324799,7.709812344103284e-09,0.0010157702490687,-0.0192499440163373,0.0,0.0,0.0,-0.0086348671466112,60.0,24.33424949645996,0.0,-7.034979887521331e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.1394909730961628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.881833830149844e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0001040610077325,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,7.685922901146114e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0001040608258335,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0004936158657073,287.0460510253906,294.1499938964844,297.6526794433594,293.6551513671875,297.177734375,297.7671203613281,283.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530038271099,1.2063727794497936e-08,0.0010529917199164,-0.0306485686451196,0.0,0.0,0.0,-0.0107932463288307,60.0,23.983373641967773,0.0,-7.560169734688317e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.881833830149844e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0001040610077325,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,7.685922901146114e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0001040608258335,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0004936158657073,287.0460510253906,294.1499938964844,297.6526794433594,293.6551513671875,297.177734375,297.7671203613281,283.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530038271099,1.2063727794497936e-08,0.0010529917199164,-0.0306485686451196,0.0,0.0,0.0,-0.0107932463288307,60.0,23.983373641967773,0.0,-7.560169734688317e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0001016003734548,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0001069906284101,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,7.902304059825838e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,0.0001069904465111,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0005075125955045,287.0363464355469,294.1499938964844,297.6010131835937,293.6615295410156,297.181884765625,297.72705078125,283.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826479410752,1.553036099721794e-08,0.0010826324578374,-0.0397160798311233,0.0,0.0,0.0,-0.0125117944553494,60.0,24.0044002532959,0.0,-7.99183226263267e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.000104727310827,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001102834576158,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,8.145510946633294e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,0.0001102832684409,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.0005231322720646,287.0263061523437,294.1499938964844,297.5477600097656,293.6684875488281,297.1856384277344,297.675537109375,283.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159606510773,1.942691518763695e-08,0.0011159412097185,-0.0498965233564376,0.0,0.0,0.0,-0.0144434319809079,60.0,24.11312294006348,0.0,-8.49131538416259e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0001100188310374,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,0.0001158557060989,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,8.557076216675341e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.000115855516924,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0005495644290931,287.005126953125,294.1499938964844,297.4370422363281,293.6838073730469,297.1916809082031,297.5500183105469,283.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723595671355,2.602117277206161e-08,0.0011723334901034,-0.0670889541506767,0.0,0.0,0.0,-0.0177125167101621,60.0,24.42913818359375,0.0,-9.37103834530717e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0001100188310374,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,0.0001158557060989,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,8.557076216675341e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.000115855516924,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0005495644290931,287.005126953125,294.1499938964844,297.4370422363281,293.6838073730469,297.1916809082031,297.5500183105469,283.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723595671355,2.602117277206161e-08,0.0011723334901034,-0.0670889541506767,0.0,0.0,0.0,-0.0177125167101621,60.0,24.42913818359375,0.0,-9.37103834530717e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001078913919627,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001136153878178,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,8.391606388613582e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001136152059189,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0005389375146478,286.9832763671875,294.1499938964844,297.3214416503906,293.70050048828125,297.1954650878906,297.4261474609375,283.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497159721329,2.336963156324145e-08,0.0011496925726532,-0.0601820424199104,0.0,0.0,0.0,-0.0163981951773166,60.0,24.31243133544922,0.0,-9.012095603111449e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001078913919627,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001136153878178,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,8.391606388613582e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001136152059189,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0005389375146478,286.9832763671875,294.1499938964844,297.3214416503906,293.70050048828125,297.1954650878906,297.4261474609375,283.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497159721329,2.336963156324145e-08,0.0011496925726532,-0.0601820424199104,0.0,0.0,0.0,-0.0163981951773166,60.0,24.31243133544922,0.0,-9.012095603111449e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0001005975209409,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001059345449903,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,7.824301428627223e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001059343776432,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0005025033024139,286.9622802734375,294.1499938964844,297.2017822265625,293.718017578125,297.1967468261719,297.3306884765625,283.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719950078055,1.4280002069710918e-08,0.0010719806887209,-0.0364465303719043,0.0,0.0,0.0,-0.011892138980329,60.0,23.26200485229492,0.0,-7.834754001123656e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0001005975209409,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001059345449903,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,7.824301428627223e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001059343776432,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0005025033024139,286.9622802734375,294.1499938964844,297.2017822265625,293.718017578125,297.1967468261719,297.3306884765625,283.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719950078055,1.4280002069710918e-08,0.0010719806887209,-0.0364465303719043,0.0,0.0,0.0,-0.011892138980329,60.0,23.26200485229492,0.0,-7.834754001123656e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.524040069663896e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001002932112896,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,7.407633529510349e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0001002930512186,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,0.000475743523566,286.9424743652344,294.1499938964844,297.0790405273437,293.73583984375,297.1955871582031,297.2628479003906,283.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148932924494,7.604462837207393e-09,0.0010148857254534,-0.0189740136265754,0.0,0.0,0.0,-0.0085827223956584,60.0,21.979528427124023,0.0,-7.022504178166855e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.524040069663896e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001002932112896,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,7.407633529510349e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0001002930512186,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,0.000475743523566,286.9424743652344,294.1499938964844,297.0790405273437,293.73583984375,297.1955871582031,297.2628479003906,283.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148932924494,7.604462837207393e-09,0.0010148857254534,-0.0189740136265754,0.0,0.0,0.0,-0.0085827223956584,60.0,21.979528427124023,0.0,-7.022504178166855e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,9.448424680158496e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.949693776434287e-05,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,7.348820508923382e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,9.949677769327536e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,0.0004719663993455,286.9327697753906,294.1499938964844,297.0167541503906,293.74468994140625,297.1942138671875,297.23345947265625,284.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068259434774,6.662184137695704e-09,0.0010068193078041,-0.0165059622377157,0.0,0.0,0.0,-0.0081155495718121,60.0,21.48531723022461,0.0,-6.911428584999157e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,9.517725266050547e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,0.000100226709037,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,7.402721530525014e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,0.000100226548966,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,0.0004754281253553,286.9230041503906,294.1499938964844,296.9540405273437,293.7534484863281,297.1922607421875,297.1981506347656,284.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142021346837,7.525602363500639e-09,0.0010141945676878,-0.018767487257719,0.0,0.0,0.0,-0.0085435435175895,60.0,21.174991607666016,0.0,-7.013176173131799e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0001004200821626,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001057476765708,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,7.810498937033117e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0001057475164998,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0005016170325689,286.9028015136719,294.1499938964844,296.82769775390625,293.7704467773437,297.18658447265625,297.07965087890625,284.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700519196689,1.4058336716971098e-08,0.0010700378334149,-0.0358668304979801,0.0,0.0,0.0,-0.0117820119485259,60.0,21.11076736450196,0.0,-7.807076229937594e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0001004200821626,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001057476765708,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311950683594,0.0,0.0,7.810498937033117e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0001057475164998,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0005016170325689,286.9028015136719,294.1499938964844,296.82769775390625,293.7704467773437,297.18658447265625,297.07965087890625,284.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700519196689,1.4058336716971098e-08,0.0010700378334149,-0.0358668304979801,0.0,0.0,0.0,-0.0117820119485259,60.0,21.11076736450196,0.0,-7.807076229937594e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001060234353644,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.000111648303573,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,8.246317156590521e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,0.00011164812895,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.000529606884811,286.8811950683594,294.1499938964844,296.7008972167969,293.7864685058594,297.1781616210937,296.8996887207031,284.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297777527943,2.104078511422358e-08,0.001129756681621,-0.0541087500751018,0.0,0.0,0.0,-0.015243574976921,60.0,21.54324722290039,0.0,-8.702615161837458e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001060234353644,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.000111648303573,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,8.246317156590521e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,0.00011164812895,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.000529606884811,286.8811950683594,294.1499938964844,296.7008972167969,293.7864685058594,297.1781616210937,296.8996887207031,284.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297777527943,2.104078511422358e-08,0.001129756681621,-0.0541087500751018,0.0,0.0,0.0,-0.015243574976921,60.0,21.54324722290039,0.0,-8.702615161837458e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0001050331193255,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0001106054332922,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,8.16929095890373e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,0.0001106052659451,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0005246601067483,286.85894775390625,294.1499938964844,296.57452392578125,293.8011779785156,297.1672668457031,296.732177734375,284.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192312231287,1.9806476458938963e-08,0.001119211432524,-0.0508874058723449,0.0,0.0,0.0,-0.0146317202597856,60.0,21.6394271850586,0.0,-8.540774132370643e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0001050331193255,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0001106054332922,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,8.16929095890373e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,0.0001106052659451,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0005246601067483,286.85894775390625,294.1499938964844,296.57452392578125,293.8011779785156,297.1672668457031,296.732177734375,284.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192312231287,1.9806476458938963e-08,0.001119211432524,-0.0508874058723449,0.0,0.0,0.0,-0.0146317202597856,60.0,21.6394271850586,0.0,-8.540774132370643e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.875500109046698e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001039942362695,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,7.680989801883698e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0001039940834743,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0004932997399009,286.8376159667969,294.1499938964844,296.4494934082031,293.8143005371094,297.1545715332031,296.6206359863281,284.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523532982915,1.198300481064507e-08,0.0010523413075134,-0.0304372869431972,0.0,0.0,0.0,-0.0107534285634756,60.0,20.848800659179688,0.0,-7.550255531896255e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,9.875500109046698e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001039942362695,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,7.680989801883698e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0001039940834743,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0004932997399009,286.8376159667969,294.1499938964844,296.4494934082031,293.8143005371094,297.1545715332031,296.6206359863281,284.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523532982915,1.198300481064507e-08,0.0010523413075134,-0.0304372869431972,0.0,0.0,0.0,-0.0107534285634756,60.0,20.848800659179688,0.0,-7.550255531896255e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,9.605794184608384e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,0.0001011540880426,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,7.471216667909175e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,0.0001011539425235,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0004798274312634,286.82745361328125,294.1499938964844,296.38775634765625,293.8201904296875,297.147705078125,296.58270263671875,284.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236020898446,8.622235370125964e-09,0.0010235934751108,-0.0216394197195768,0.0,0.0,0.0,-0.0090873008593916,60.0,20.313188552856445,0.0,-7.143474078930012e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,9.468075586482882e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,9.97038368950598e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,7.36410147510469e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,9.970369137590752e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0004729481297545,286.81744384765625,294.1499938964844,296.3266906738281,293.8255920410156,297.1405334472656,296.5494384765625,284.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089157149195,6.906140548323947e-09,0.0010089088464155,-0.0171449705958366,0.0,0.0,0.0,-0.0082365060225129,60.0,19.838891983032227,0.0,-6.940101116015286e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,9.607801621314138e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001011752174235,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,7.472777360817418e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,0.0001011750719044,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.0004799277521669,286.79742431640625,294.1499938964844,296.2069702148437,293.8348999023437,297.12481689453125,296.4725036621094,284.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237898677587,8.647000449002462e-09,0.0010237812530249,-0.0217042937874794,0.0,0.0,0.0,-0.0090994564816355,60.0,19.34226417541504,0.0,-7.146433489424453e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,9.607801621314138e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001011752174235,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,7.472777360817418e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,0.0001011750719044,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.0004799277521669,286.79742431640625,294.1499938964844,296.2069702148437,293.8348999023437,297.12481689453125,296.4725036621094,284.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237898677587,8.647000449002462e-09,0.0010237812530249,-0.0217042937874794,0.0,0.0,0.0,-0.0090994564816355,60.0,19.34226417541504,0.0,-7.146433489424453e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001022512951749,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.0001076760017895,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,7.952923624543473e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0001076758489944,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0005107644246891,286.7763977050781,294.1499938964844,296.0912780761719,293.842041015625,297.1062927246094,296.32977294921875,284.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089557306841,1.633920732047045e-08,0.0010895410086959,-0.0418304428458213,0.0,0.0,0.0,-0.0129127353429794,60.0,19.58849334716797,0.0,-8.094272629932675e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001022512951749,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.0001076760017895,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,7.952923624543473e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0001076758489944,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0005107644246891,286.7763977050781,294.1499938964844,296.0912780761719,293.842041015625,297.1062927246094,296.32977294921875,284.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089557306841,1.633920732047045e-08,0.0010895410086959,-0.0418304428458213,0.0,0.0,0.0,-0.0129127353429794,60.0,19.58849334716797,0.0,-8.094272629932675e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001091112644644,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,0.0001148998999269,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,8.486478327540681e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0001148997398559,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0005450313328765,286.7538757324219,294.1499938964844,295.9804382324219,293.846923828125,297.0844116210937,296.1437072753906,284.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4887793159678043e-08,0.0011626350460574,-0.064137764275074,0.0,0.0,0.0,-0.0171506162732839,60.0,20.252235412597656,0.0,-9.216757490548845e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001091112644644,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53912353515625,0.0,0.0,0.0001148998999269,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,8.486478327540681e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0001148997398559,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0005450313328765,286.7538757324219,294.1499938964844,295.9804382324219,293.846923828125,297.0844116210937,296.1437072753906,284.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4887793159678043e-08,0.0011626350460574,-0.064137764275074,0.0,0.0,0.0,-0.0171506162732839,60.0,20.252235412597656,0.0,-9.216757490548845e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0001103274989873,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001161806576419,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,8.581074507674202e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0001161804975708,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0005511066992767,286.7305908203125,294.1499938964844,295.8753967285156,293.8494873046875,297.06005859375,295.9905700683594,284.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756522580981,2.6403366604199625e-08,0.00117562583182,-0.0680837407708168,0.0,0.0,0.0,-0.0179021097719669,60.0,20.61916732788086,0.0,-9.4233499225993e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0001103274989873,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001161806576419,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,8.581074507674202e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0001161804975708,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0005511066992767,286.7305908203125,294.1499938964844,295.8753967285156,293.8494873046875,297.06005859375,295.9905700683594,284.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756522580981,2.6403366604199625e-08,0.00117562583182,-0.0680837407708168,0.0,0.0,0.0,-0.0179021097719669,60.0,20.61916732788086,0.0,-9.4233499225993e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
