time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311584472656,0.0,0.0,0.0001077184351743,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,0.0001134331687353,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,8.378145867027342e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001134330159402,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0005380738875828,286.7192077636719,294.1499938964844,295.8253479003906,293.849853515625,297.0475158691406,295.9320373535156,284.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478528613224,2.315175962053217e-08,0.0011478296946734,-0.0596141256392002,0.0,0.0,0.0,-0.0162901878356933,60.0,20.463682174682617,0.0,-8.982912902411044e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0001046968609443,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001102512906072,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,8.143133163684979e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001102511378121,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,0.0005229805829003,286.7081604003906,294.1499938964844,295.77703857421875,293.8496398925781,297.03497314453125,295.8838195800781,284.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115656690672,1.9386229510587327e-08,0.0011156372493132,-0.0497902557253837,0.0,0.0,0.0,-0.0144234830513596,60.0,20.162080764770508,0.0,-8.486016156439291e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,9.907272033160552e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001043287702486,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,7.705697498749942e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001043286320054,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0004948870046064,286.6870422363281,294.1499938964844,295.68621826171875,293.84735107421875,297.0099792480469,295.8088684082031,284.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557207278907,1.2377761926529729e-08,0.0010557083878666,-0.0314702801406383,0.0,0.0,0.0,-0.0109490845352411,60.0,19.31723022460937,0.0,-7.598775653150369e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,9.907272033160552e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001043287702486,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,7.705697498749942e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001043286320054,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0004948870046064,286.6870422363281,294.1499938964844,295.68621826171875,293.84735107421875,297.0099792480469,295.8088684082031,284.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557207278907,1.2377761926529729e-08,0.0010557083878666,-0.0314702801406383,0.0,0.0,0.0,-0.0109490845352411,60.0,19.31723022460937,0.0,-7.598775653150369e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,9.569648682372645e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001007734172162,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,7.443099457304925e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.000100773286249,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0004780220915563,286.66680908203125,294.1499938964844,295.6038818359375,293.8425598144531,296.9848937988281,295.7524719238281,284.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197330266237,8.170679244301482e-09,0.0010197247611358,-0.0204569138586521,0.0,0.0,0.0,-0.0088634071871638,60.0,18.54936408996582,0.0,-7.089676756777409e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,9.569648682372645e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001007734172162,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,7.443099457304925e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.000100773286249,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0004780220915563,286.66680908203125,294.1499938964844,295.6038818359375,293.8425598144531,296.9848937988281,295.7524719238281,284.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197330266237,8.170679244301482e-09,0.0010197247611358,-0.0204569138586521,0.0,0.0,0.0,-0.0088634071871638,60.0,18.54936408996582,0.0,-7.089676756777409e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.451980440644547e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.95342998066917e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.351578096859157e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,9.953416883945464e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0004721443401649,286.6470642089844,294.1499938964844,295.5308532714844,293.8352966308594,296.9593811035156,295.7035827636719,284.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007187180221,6.704376165345138e-09,0.0010071804281324,-0.0166164804250001,0.0,0.0,0.0,-0.0081364680081605,60.0,18.049161911010746,0.0,-6.916383199495614e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.451980440644547e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.95342998066917e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.351578096859157e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,9.953416883945464e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0004721443401649,286.6470642089844,294.1499938964844,295.5308532714844,293.8352966308594,296.9593811035156,295.7035827636719,284.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007187180221,6.704376165345138e-09,0.0010071804281324,-0.0166164804250001,0.0,0.0,0.0,-0.0081364680081605,60.0,18.049161911010746,0.0,-6.916383199495614e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.471795783611014e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.974295971915126e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,7.36699003027752e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,9.97428287519142e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0004731341614387,286.6274719238281,294.1499938964844,295.46807861328125,293.82550048828125,296.9331970214844,295.6526184082031,284.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092944139614,6.951144992939362e-09,0.0010092875454574,-0.0172628592699766,0.0,0.0,0.0,-0.0082587860524654,60.0,17.77686882019043,0.0,-6.94539750156764e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.471795783611014e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.974295971915126e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,7.36699003027752e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,9.97428287519142e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0004731341614387,286.6274719238281,294.1499938964844,295.46807861328125,293.82550048828125,296.9331970214844,295.6526184082031,284.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092944139614,6.951144992939362e-09,0.0010092875454574,-0.0172628592699766,0.0,0.0,0.0,-0.0082587860524654,60.0,17.77686882019043,0.0,-6.94539750156764e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.506844071438536e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.000100112039945,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,7.39425013307482e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0001001119089778,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0004748849314637,286.61767578125,294.1499938964844,295.4407958984375,293.81964111328125,296.9198303222656,295.624267578125,284.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130278533324,7.3877859385618194e-09,0.0010130205191671,-0.0184065233916044,0.0,0.0,0.0,-0.0084752440452575,60.0,17.710607528686523,0.0,-6.996885559829026e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.548217349220069e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,0.000100547717011,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,7.426428783219308e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.0001005475860438,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,0.0004769515944644,286.6078186035156,294.1499938964844,295.4164123535156,293.8131408691406,296.9062805175781,295.5945129394531,284.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174362687394,7.903232734918221e-09,0.0010174283524975,-0.019756507128477,0.0,0.0,0.0,-0.0087307747453451,60.0,17.66733169555664,0.0,-7.057909812147045e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.617085743229836e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0001012729262583,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,7.479992927983403e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001012728025671,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0004803916963282,286.588134765625,294.1499938964844,295.3767395019531,293.798095703125,296.8788757324219,295.53515625,284.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247747413814,8.761210423813282e-09,0.0010247660102322,-0.0220033582299947,0.0,0.0,0.0,-0.0091561172157526,60.0,17.60188102722168,0.0,-7.160074488865575e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.617085743229836e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0001012729262583,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,7.479992927983403e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001012728025671,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0004803916963282,286.588134765625,294.1499938964844,295.3767395019531,293.798095703125,296.8788757324219,295.53515625,284.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247747413814,8.761210423813282e-09,0.0010247660102322,-0.0220033582299947,0.0,0.0,0.0,-0.0091561172157526,60.0,17.60188102722168,0.0,-7.160074488865575e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,9.645508544053882e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.0001015722373267,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.502099470002577e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001015721063595,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004818115266971,286.5684814453125,294.1499938964844,295.3500061035156,293.7802734375,296.8512878417969,295.4814758300781,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278036352247,9.115240118262592e-09,0.0010277945548295,-0.0229303874075412,0.0,0.0,0.0,-0.0093316305428743,60.0,17.521211624145508,0.0,-7.20244415219895e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,9.645508544053882e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.0001015722373267,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.502099470002577e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001015721063595,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004818115266971,286.5684814453125,294.1499938964844,295.3500061035156,293.7802734375,296.8512878417969,295.4814758300781,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278036352247,9.115240118262592e-09,0.0010277945548295,-0.0229303874075412,0.0,0.0,0.0,-0.0093316305428743,60.0,17.521211624145508,0.0,-7.20244415219895e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,9.639209747547284e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.0001015059024211,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,7.497199840145186e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0001015057714539,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004814969142898,286.5489501953125,294.1499938964844,295.3302917480469,293.7613220214844,296.8238220214844,295.4373474121094,284.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027132733725,9.036629222691772e-09,0.0010271236533299,-0.0227245483547449,0.0,0.0,0.0,-0.0092926668003201,60.0,17.395421981811523,0.0,-7.193025197693714e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,9.639209747547284e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.0001015059024211,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,7.497199840145186e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0001015057714539,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004814969142898,286.5489501953125,294.1499938964844,295.3302917480469,293.7613220214844,296.8238220214844,295.4373474121094,284.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027132733725,9.036629222691772e-09,0.0010271236533299,-0.0227245483547449,0.0,0.0,0.0,-0.0092926668003201,60.0,17.395421981811523,0.0,-7.193025197693714e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.62738340604119e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001013813525787,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,7.488000846933573e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001013812288874,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,0.0004809061647392,286.52960205078125,294.1499938964844,295.3111267089844,293.7428894042969,296.79656982421875,295.4017639160156,284.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258705588057,8.889139202494789e-09,0.0010258617112413,-0.0223383456468582,0.0,0.0,0.0,-0.0092195458710193,60.0,17.251428604125977,-0.0,-7.175370342338283e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.62738340604119e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001013813525787,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,7.488000846933573e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001013812288874,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,0.0004809061647392,286.52960205078125,294.1499938964844,295.3111267089844,293.7428894042969,296.79656982421875,295.4017639160156,284.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258705588057,8.889139202494789e-09,0.0010258617112413,-0.0223383456468582,0.0,0.0,0.0,-0.0092195458710193,60.0,17.251428604125977,-0.0,-7.175370342338283e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.620154014555736e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.0001013052242342,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,7.482377986889333e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001013051005429,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0004805450735148,286.5199584960937,294.1499938964844,295.3017578125,293.7338562011719,296.78302001953125,295.3861694335937,284.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250993072986,8.799000639214682e-09,0.0010250905761495,-0.0221023149788379,0.0,0.0,0.0,-0.0091748582199215,60.0,17.17751693725586,-0.0,-7.164590698494069e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.611927816877142e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0001012185966828,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,7.47597950976342e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0001012184729916,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0004801341565325,286.5104064941406,294.1499938964844,295.2925109863281,293.7249450683594,296.7695007324219,295.37176513671875,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242223506793,8.696434683486132e-09,0.0010242137359455,-0.0218337345868349,0.0,0.0,0.0,-0.0091240126639604,60.0,17.103273391723633,-0.0,-7.152335257387676e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.593247523298488e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0001010218766168,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,7.461449422407895e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,0.0001010217529255,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0004792010586243,286.49139404296875,294.1499938964844,295.2743530273437,293.7074890136719,296.7426452636719,295.34552001953125,284.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463555190019179e-09,0.0010222230339422,-0.021223897114396,0.0,0.0,0.0,-0.0090085677802562,60.0,16.954792022705078,-0.0,-7.12454735207757e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.593247523298488e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0001010218766168,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,7.461449422407895e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,0.0001010217529255,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0004792010586243,286.49139404296875,294.1499938964844,295.2743530273437,293.7074890136719,296.7426452636719,295.34552001953125,284.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463555190019179e-09,0.0010222230339422,-0.021223897114396,0.0,0.0,0.0,-0.0090085677802562,60.0,16.954792022705078,-0.0,-7.12454735207757e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.572097042109816e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,0.0001007991522783,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,7.444999209837988e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,0.000100799028587,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0004781445895787,286.4725952148437,294.1499938964844,295.25665283203125,293.6904602050781,296.7160339355469,295.32232666015625,284.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.807262420654297,-0.0,-7.093152731840746e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.572097042109816e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,0.0001007991522783,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,7.444999209837988e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,0.000100799028587,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0004781445895787,286.4725952148437,294.1499938964844,295.25665283203125,293.6904602050781,296.7160339355469,295.32232666015625,284.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.807262420654297,-0.0,-7.093152731840746e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,9.54938295762986e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001005599551717,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,7.427331729559228e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0001005598387564,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0004770099767483,286.4540100097656,294.1499938964844,295.2393798828125,293.6737976074219,296.68963623046875,295.3013610839844,284.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.661741256713867,-0.0,-7.059515638729863e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,9.54938295762986e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001005599551717,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,7.427331729559228e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0001005598387564,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0004770099767483,286.4540100097656,294.1499938964844,295.2393798828125,293.6737976074219,296.68963623046875,295.3013610839844,284.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.661741256713867,-0.0,-7.059515638729863e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.525958739686756e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0001003132783807,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,7.409112731693313e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0001003131619654,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0004758399154525,286.43560791015625,294.1499938964844,295.2224426269531,293.65753173828125,296.6634826660156,295.2820739746094,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624783471271712e-09,0.0010150505695492,-0.019027242437005,0.0,0.0,0.0,-0.0085927518084645,60.0,16.519134521484375,-0.0,-7.024910786412877e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.525958739686756e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0001003132783807,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,7.409112731693313e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0001003131619654,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0004758399154525,286.43560791015625,294.1499938964844,295.2224426269531,293.65753173828125,296.6634826660156,295.2820739746094,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624783471271712e-09,0.0010150505695492,-0.019027242437005,0.0,0.0,0.0,-0.0085927518084645,60.0,16.519134521484375,-0.0,-7.024910786412877e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,9.514246630715206e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,0.0001001899436232,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,7.400002505164593e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001001898272079,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0004752548702526,286.426513671875,294.1499938964844,295.214111328125,293.6495056152344,296.6505126953125,295.27301025390625,284.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478792696247183e-09,0.0010138024808838,-0.0186448786407709,0.0,0.0,0.0,-0.0085203796625137,60.0,16.44944953918457,-0.0,-7.00764033467749e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.50272151385434e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001000685733743,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,7.39103852538392e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001000684642349,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0004746791964862,286.41748046875,294.1499938964844,295.2058410644531,293.6415405273437,296.6376037597656,295.26422119140625,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.335136942288045e-09,0.0010125741828233,-0.0182686243206262,0.0,0.0,0.0,-0.008449163287878,60.0,16.38089370727539,-0.0,-6.990666889805652e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.480342851020396e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,9.98329123831354e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,7.373632251983508e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.983279596781358e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0004735613474622,286.3995056152344,294.1499938964844,295.1895751953125,293.6258850097656,296.6119079589844,295.2471618652344,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.056184525566778e-09,0.0010101884836331,-0.017537984997034,0.0,0.0,0.0,-0.0083108730614185,60.0,16.24660873413086,-0.0,-6.957765918969018e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.480342851020396e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,9.98329123831354e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,7.373632251983508e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.983279596781358e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0004735613474622,286.3995056152344,294.1499938964844,295.1895751953125,293.6258850097656,296.6119079589844,295.2471618652344,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.056184525566778e-09,0.0010101884836331,-0.017537984997034,0.0,0.0,0.0,-0.0083108730614185,60.0,16.24660873413086,-0.0,-6.957765918969018e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,9.45969222811982e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,9.961544128600508e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,7.357569847954437e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.961533214664088e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0004725298203993,286.3817749023437,294.1499938964844,295.17352294921875,293.6104431152344,296.5864562988281,295.2308959960937,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.798770435523238e-09,0.0010079873027279,-0.0168637335300445,0.0,0.0,0.0,-0.0081832613795995,60.0,16.11787986755371,-0.0,-6.927474771600829e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,9.45969222811982e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,9.961544128600508e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,7.357569847954437e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.961533214664088e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0004725298203993,286.3817749023437,294.1499938964844,295.17352294921875,293.6104431152344,296.5864562988281,295.2308959960937,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.798770435523238e-09,0.0010079873027279,-0.0168637335300445,0.0,0.0,0.0,-0.0081832613795995,60.0,16.11787986755371,-0.0,-6.927474771600829e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.44135754252784e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.942236647475512e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,7.343309698626399e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,9.94222573353909e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004716139810625,286.3642578125,294.1499938964844,295.15771484375,293.59521484375,296.56121826171875,295.2152404785156,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570219923673903e-09,0.0010060329223051,-0.0162650682032108,0.0,0.0,0.0,-0.008069958537817,60.0,15.995453834533691,-0.0,-6.900634730300227e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.44135754252784e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.942236647475512e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,7.343309698626399e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,9.94222573353909e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004716139810625,286.3642578125,294.1499938964844,295.15771484375,293.59521484375,296.56121826171875,295.2152404785156,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570219923673903e-09,0.0010060329223051,-0.0162650682032108,0.0,0.0,0.0,-0.008069958537817,60.0,15.995453834533691,-0.0,-6.900634730300227e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,9.42582482821308e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,9.925879567163064e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,7.331227971008047e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,9.925869380822404e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0004708381311502,286.3469543457031,294.1499938964844,295.14208984375,293.5802001953125,296.5362243652344,295.20001220703125,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376579708700092e-09,0.0010043770307675,-0.0157578345388174,0.0,0.0,0.0,-0.0079739624634385,60.0,15.879904747009276,-0.0,-6.877935732063635e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
