time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044640,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,9.42582482821308e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,9.925879567163064e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,7.331227971008047e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,9.925869380822404e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0004708381311502,286.3469543457031,294.1499938964844,295.14208984375,293.5802001953125,296.5362243652344,295.20001220703125,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376579708700092e-09,0.0010043770307675,-0.0157578345388174,0.0,0.0,0.0,-0.0079739624634385,60.0,15.879904747009276,-0.0,-6.877935732063635e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,9.419517300557344e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.919237345457076e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.326321792788804e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.919226431520656e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0004705230530817,286.3384094238281,294.1499938964844,295.13433837890625,293.5727233886719,296.5238037109375,295.1925354003906,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297934174170905e-09,0.0010037050815299,-0.0155518194660544,0.0,0.0,0.0,-0.0079349773004651,60.0,15.8254976272583,-0.0,-6.868727098208184e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.413671068614347e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.913080430123956e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,7.321774319279939e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.913069516187534e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0004702310252469,286.32989501953125,294.1499938964844,295.1266174316406,293.5653076171875,296.5114440917969,295.1850891113281,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225039150820065e-09,0.0010030827252194,-0.0153608666732907,0.0,0.0,0.0,-0.0078988447785377,60.0,15.772047996520996,-0.0,-6.860197032665384e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.404229786014184e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.903138561639936e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,7.314431422855705e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.903128375299276e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.000469759455882,286.31298828125,294.1499938964844,295.1112365722656,293.5505065917969,296.48681640625,295.1702880859375,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107306660396716e-09,0.0010020739864557,-0.0150524610653519,0.0,0.0,0.0,-0.0078404694795608,60.0,15.670169830322266,-0.0,-6.846432398788238e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.404229786014184e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.903138561639936e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,7.314431422855705e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.903128375299276e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.000469759455882,286.31298828125,294.1499938964844,295.1112365722656,293.5505065917969,296.48681640625,295.1702880859375,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107306660396716e-09,0.0010020739864557,-0.0150524610653519,0.0,0.0,0.0,-0.0078404694795608,60.0,15.670169830322266,-0.0,-6.846432398788238e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.397984103998168e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.896560368360952e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,7.309572538360953e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.896550182020292e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0004694474628195,286.2962951660156,294.1499938964844,295.095947265625,293.5357971191406,296.4623718261719,295.1555480957031,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293774417630175e-09,0.001001407392323,-0.0148483170196414,0.0,0.0,0.0,-0.0078018358908593,60.0,15.575142860412598,-0.0,-6.83732892525768e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.397984103998168e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.896560368360952e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,7.309572538360953e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.896550182020292e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0004694474628195,286.2962951660156,294.1499938964844,295.095947265625,293.5357971191406,296.4623718261719,295.1555480957031,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293774417630175e-09,0.001001407392323,-0.0148483170196414,0.0,0.0,0.0,-0.0078018358908593,60.0,15.575142860412598,-0.0,-6.83732892525768e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.394769585924224e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.893174865283072e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,7.30707251932472e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.893164678942412e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0004692868969868,286.27978515625,294.1499938964844,295.0806884765625,293.5211181640625,296.4380798339844,295.14080810546875,284.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.9892268922112635e-09,0.0010010640835389,-0.0147431381046772,0.0,0.0,0.0,-0.0077819311991333,60.0,15.48678207397461,-0.0,-6.832640764287137e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.394769585924224e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.893174865283072e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,7.30707251932472e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.893164678942412e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0004692868969868,286.27978515625,294.1499938964844,295.0806884765625,293.5211181640625,296.4380798339844,295.14080810546875,284.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.9892268922112635e-09,0.0010010640835389,-0.0147431381046772,0.0,0.0,0.0,-0.0077819311991333,60.0,15.48678207397461,-0.0,-6.832640764287137e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.394303197041154e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,9.892683738144116e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,7.306709449039772e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,9.892673551803456e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0004692636430263,286.26348876953125,294.1499938964844,295.0654296875,293.50640869140625,296.4139709472656,295.1259765625,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.983320505720258e-09,0.0010010134428739,-0.0147276660427451,0.0,0.0,0.0,-0.0077790026552975,60.0,15.40462875366211,-0.0,-6.831951537833447e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.394303197041154e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,9.892683738144116e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,7.306709449039772e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,9.892673551803456e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0004692636430263,286.26348876953125,294.1499938964844,295.0654296875,293.50640869140625,296.4139709472656,295.1259765625,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.983320505720258e-09,0.0010010134428739,-0.0147276660427451,0.0,0.0,0.0,-0.0077790026552975,60.0,15.40462875366211,-0.0,-6.831951537833447e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.394995140610264e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,9.893412061501294e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,7.30724714230746e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.893401875160636e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0004692981892731,286.2554016113281,294.1499938964844,295.05780029296875,293.49908447265625,296.4019775390625,295.1184997558594,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.9918896511135245e-09,0.0010010886471718,-0.0147501118481159,0.0,0.0,0.0,-0.0077832606621086,60.0,15.365608215332031,-0.0,-6.832951271462663e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.396226960234344e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.894709364743905e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,7.308205385925248e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.894699178403243e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0004693597438745,286.24737548828125,294.1499938964844,295.0501403808594,293.49169921875,296.3900146484375,295.1109924316406,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007195629820217e-09,0.0010012194979935,-0.0147902071475982,0.0,0.0,0.0,-0.007790848147124,60.0,15.32787036895752,-0.0,-6.834738286443098e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.400035924045368e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.89871987258084e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.311167428269982e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,9.898710413835944e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.000469550024718,286.2314453125,294.1499938964844,295.0347595214844,293.4768981933594,296.3661804199219,295.0958251953125,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.0545524149802085e-09,0.0010016221785917,-0.0149142667651176,0.0,0.0,0.0,-0.0078143142163753,60.0,15.256189346313477,-0.0,-6.840269151098255e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.400035924045368e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.89871987258084e-05,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.311167428269982e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,9.898710413835944e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.000469550024718,286.2314453125,294.1499938964844,295.0347595214844,293.4768981933594,296.3661804199219,295.0958251953125,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.0545524149802085e-09,0.0010016221785917,-0.0149142667651176,0.0,0.0,0.0,-0.0078143142163753,60.0,15.256189346313477,-0.0,-6.840269151098255e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.405280434293672e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.904242324410006e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.315246330108494e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,9.904232865665108e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0004698120173998,286.2156982421875,294.1499938964844,295.019287109375,293.4620056152344,296.3424987792969,295.0804138183594,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119804218940317e-09,0.0010021800408139,-0.0150851998478174,0.0,0.0,0.0,-0.0078466618433594,60.0,15.188409805297852,-0.0,-6.847893274652962e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.405280434293672e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.904242324410006e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.315246330108494e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,9.904232865665108e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0004698120173998,286.2156982421875,294.1499938964844,295.019287109375,293.4620056152344,296.3424987792969,295.0804138183594,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119804218940317e-09,0.0010021800408139,-0.0150851998478174,0.0,0.0,0.0,-0.0078466618433594,60.0,15.188409805297852,-0.0,-6.847893274652962e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,9.41147081903182e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.910760854836552e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,7.320060831261799e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,9.910751396091656e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0004701212455984,286.2001342773437,294.1499938964844,295.0036315917969,293.44696044921875,296.31890869140625,295.0648193359375,285.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196840818262217e-09,0.0010028388351202,-0.0152870025485754,0.0,0.0,0.0,-0.0078848516568541,60.0,15.123773574829102,-0.0,-6.85689940382872e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,9.41147081903182e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,9.910760854836552e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,7.320060831261799e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,9.910751396091656e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0004701212455984,286.2001342773437,294.1499938964844,295.0036315917969,293.44696044921875,296.31890869140625,295.0648193359375,285.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196840818262217e-09,0.0010028388351202,-0.0152870025485754,0.0,0.0,0.0,-0.0078848516568541,60.0,15.123773574829102,-0.0,-6.85689940382872e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.417717956239358e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,9.917339048115537e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,7.324918988160789e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.917329589370638e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004704333259724,286.1847839355469,294.1499938964844,294.9878234863281,293.4317321777344,296.29547119140625,295.0489807128906,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035105515271,6.274582631249359e-09,0.0010035042650997,-0.0154906511306762,0.0,0.0,0.0,-0.0079233953729271,60.0,15.06114101409912,-0.0,-6.86599435084645e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.417717956239358e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,9.917339048115537e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,7.324918988160789e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.917329589370638e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004704333259724,286.1847839355469,294.1499938964844,294.9878234863281,293.4317321777344,296.29547119140625,295.0489807128906,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035105515271,6.274582631249359e-09,0.0010035042650997,-0.0154906511306762,0.0,0.0,0.0,-0.0079233953729271,60.0,15.06114101409912,-0.0,-6.86599435084645e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,9.420876449439676e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.92066488834098e-05,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,7.327375351451337e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,9.92065542959608e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0004705910978373,286.1771545410156,294.1499938964844,294.9798278808594,293.4240417480469,296.2837829589844,295.0409851074219,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038465261459,6.3138876349455594e-09,0.0010038402397185,-0.0155936116352677,0.0,0.0,0.0,-0.0079428795725107,60.0,15.030377388000488,-0.0,-6.87059440451776e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,9.423878509551288e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,9.92382556432858e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,7.329710206249729e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,9.923816833179444e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0004707410698756,286.1695861816406,294.1499938964844,294.9717712402344,293.4162902832031,296.2721252441406,295.0329284667969,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004165969789,6.351247083813405e-09,0.0010041596833616,-0.0156914759427309,0.0,0.0,0.0,-0.0079613998532295,60.0,14.999847412109377,-0.0,-6.8749685055991e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,9.42888727877289e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.929100633598864e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.333605753956363e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,9.929091174853966e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0004709913046099,286.1545715332031,294.1499938964844,294.9554443359375,293.40057373046875,296.2489013671875,295.0166931152344,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046991519629,6.413569675345343e-09,0.0010046927491202,-0.0158547293394804,0.0,0.0,0.0,-0.0079922974109649,60.0,14.938764572143556,-0.0,-6.8822686216663e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,9.42888727877289e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.929100633598864e-05,299.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.333605753956363e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,9.929091174853966e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0004709913046099,286.1545715332031,294.1499938964844,294.9554443359375,293.40057373046875,296.2489013671875,295.0166931152344,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046991519629,6.413569675345343e-09,0.0010046927491202,-0.0158547293394804,0.0,0.0,0.0,-0.0079922974109649,60.0,14.938764572143556,-0.0,-6.8822686216663e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,9.432777733309194e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,9.933196270139888e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,7.33663109713234e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.93318681139499e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.000471185601782,286.1397705078125,294.1499938964844,294.9388427734375,293.3846130371094,296.2257385253906,295.0002746582031,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051132412627,6.46194431297431e-09,0.0010051067220047,-0.0159814450889825,0.0,0.0,0.0,-0.0080162798985838,60.0,14.877477645874023,-0.0,-6.88793804215493e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,9.432777733309194e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,9.933196270139888e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,7.33663109713234e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.93318681139499e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.000471185601782,286.1397705078125,294.1499938964844,294.9388427734375,293.3846130371094,296.2257385253906,295.0002746582031,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051132412627,6.46194431297431e-09,0.0010051067220047,-0.0159814450889825,0.0,0.0,0.0,-0.0080162798985838,60.0,14.877477645874023,-0.0,-6.88793804215493e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,9.434537787456064e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,9.93504945654422e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,7.337999704759568e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.935040725395083e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0004712735826615,286.1251525878906,294.1499938964844,294.9219055175781,293.3682861328125,296.2027282714844,294.9836730957031,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052997386083,6.4837899493852555e-09,0.0010052933357656,-0.0160386692732572,0.0,0.0,0.0,-0.0080271083861589,60.0,14.814657211303713,-0.0,-6.890498838174608e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,9.434537787456064e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,9.93504945654422e-05,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,7.337999704759568e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.935040725395083e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0004712735826615,286.1251525878906,294.1499938964844,294.9219055175781,293.3682861328125,296.2027282714844,294.9836730957031,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052997386083,6.4837899493852555e-09,0.0010052933357656,-0.0160386692732572,0.0,0.0,0.0,-0.0080271083861589,60.0,14.814657211303713,-0.0,-6.890498838174608e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.434619278181344e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,9.935135312844068e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.338063005590811e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,9.935126581694932e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0004712776571977,286.1107482910156,294.1499938964844,294.9045715332031,293.35162353515625,296.1798095703125,294.9669494628906,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053080040961,6.484715875387792e-09,0.0010053016012534,-0.0160410944372415,0.0,0.0,0.0,-0.0080275693908333,60.0,14.75031280517578,-0.0,-6.890606840670443e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.434619278181344e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,9.935135312844068e-05,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.338063005590811e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,9.935126581694932e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0004712776571977,286.1107482910156,294.1499938964844,294.9045715332031,293.35162353515625,296.1798095703125,294.9669494628906,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053080040961,6.484715875387792e-09,0.0010053016012534,-0.0160410944372415,0.0,0.0,0.0,-0.0080275693908333,60.0,14.75031280517578,-0.0,-6.890606840670443e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,9.433772356715052e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,9.934243280440568e-05,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,7.337403803830966e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,9.934234549291432e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0004712353402283,286.1036376953125,294.1499938964844,294.895751953125,293.3431396484375,296.1683654785156,294.95849609375,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052169673144,6.4741194627515605e-09,0.0010052104480564,-0.0160133372992277,0.0,0.0,0.0,-0.0080223139375448,60.0,14.717254638671877,-0.0,-6.889364811968336e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.432416845811532e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.932815737556666e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,7.336349517572671e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,9.932807006407528e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0004711676447186,286.0965576171875,294.1499938964844,294.8868408203125,293.3345642089844,296.156982421875,294.9500427246094,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050721466541,6.4571867852691875e-09,0.0010050656273961,-0.0159689839929342,0.0,0.0,0.0,-0.0080139199271798,60.0,14.683616638183594,-0.0,-6.887380266107358e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,9.428121848031878e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,9.928292274707928e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,7.333009125432e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.928283543558793e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,0.0004709531203843,286.08258056640625,294.1499938964844,294.86865234375,293.31707763671875,296.1342468261719,294.9330139160156,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004614168778,6.403588326264753e-09,0.0010046077659353,-0.0158285815268754,0.0,0.0,0.0,-0.0079873511567711,60.0,14.614468574523926,-0.0,-6.88109906832324e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,9.428121848031878e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,9.928292274707928e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,7.333009125432e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,9.928283543558793e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,0.0004709531203843,286.08258056640625,294.1499938964844,294.86865234375,293.31707763671875,296.1342468261719,294.9330139160156,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004614168778,6.403588326264753e-09,0.0010046077659353,-0.0158285815268754,0.0,0.0,0.0,-0.0079873511567711,60.0,14.614468574523926,-0.0,-6.88109906832324e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.421857976121828e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.92169589153491e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.328136416617781e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.921687160385773e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004706402251031,286.0688171386719,294.1499938964844,294.8500061035156,293.2991027832031,296.1116027832031,294.91583251953125,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003946061246,6.325455270683733e-09,0.0010039397748187,-0.0156239131465554,0.0,0.0,0.0,-0.0079486174508929,60.0,14.542888641357422,-0.0,-6.871948698972119e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.421857976121828e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.92169589153491e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.328136416617781e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.921687160385773e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004706402251031,286.0688171386719,294.1499938964844,294.8500061035156,293.2991027832031,296.1116027832031,294.91583251953125,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003946061246,6.325455270683733e-09,0.0010039397748187,-0.0156239131465554,0.0,0.0,0.0,-0.0079486174508929,60.0,14.542888641357422,-0.0,-6.871948698972119e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,9.41365651669912e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,9.913059329846874e-05,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,7.321757584577426e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.913050598697736e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0004702305886894,286.0552673339844,294.1499938964844,294.8310852050781,293.2808837890625,296.0890197753906,294.8985290527344,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030715493485,6.223189075171831e-09,0.0010030652629211,-0.0153560228645801,0.0,0.0,0.0,-0.0078979199752211,60.0,14.468929290771484,-0.0,-6.859981027673713e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,9.41365651669912e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,9.913059329846874e-05,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,7.321757584577426e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.913050598697736e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0004702305886894,286.0552673339844,294.1499938964844,294.8310852050781,293.2808837890625,296.0890197753906,294.8985290527344,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030715493485,6.223189075171831e-09,0.0010030652629211,-0.0153560228645801,0.0,0.0,0.0,-0.0078979199752211,60.0,14.468929290771484,-0.0,-6.859981027673713e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
