time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046980,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.40383251872845e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,9.902713645715266e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.31411564629525e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,9.90270491456613e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0004697398399002,286.0419616699219,294.1499938964844,294.8121337890625,293.2626647949219,296.0665588378906,294.8812255859375,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100700389310987e-09,0.0010020178742706,-0.0150351542979478,0.0,0.0,0.0,-0.0078371968120336,60.0,14.39320945739746,-0.0,-6.845660749377204e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.40383251872845e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,9.902713645715266e-05,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.31411564629525e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,9.90270491456613e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0004697398399002,286.0419616699219,294.1499938964844,294.8121337890625,293.2626647949219,296.0665588378906,294.8812255859375,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100700389310987e-09,0.0010020178742706,-0.0150351542979478,0.0,0.0,0.0,-0.0078371968120336,60.0,14.39320945739746,-0.0,-6.845660749377204e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,9.39847232075408e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.897068230202422e-05,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,7.309946522582322e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.897060226649046e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0004694721137639,286.035400390625,294.1499938964844,294.8026428222656,293.2535400390625,296.05535888671875,294.87255859375,285.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014523286372,6.033873845012749e-09,0.0010014462750405,-0.0148600954562425,0.0,0.0,0.0,-0.0078040668740868,60.0,14.354862213134766,-0.0,-6.837854016339406e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,9.392954962095246e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,9.891258378047496e-05,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,7.305655162781477e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.89125037449412e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0004691965004894,286.02886962890625,294.1499938964844,294.7931823730469,293.2444152832031,296.044189453125,294.8639221191406,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000864082016,5.9650906436559126e-09,0.0010008580284193,-0.0146799106150865,0.0,0.0,0.0,-0.0077699683606624,60.0,14.316343307495115,-0.0,-6.829823462339847e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,9.38175871851854e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.879468416329472e-05,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,7.296947296708822e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,9.879460412776098e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0004686372703872,286.0159912109375,294.1499938964844,294.774169921875,293.22613525390625,296.0218811035156,294.8466796875,285.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996705921366,5.825514293178457e-09,0.0009996647713705,-0.0143142687156796,0.0,0.0,0.0,-0.0077007748186588,60.0,14.239239692687988,-0.0,-6.81354208609264e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,9.38175871851854e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.879468416329472e-05,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,7.296947296708822e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,9.879460412776098e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0004686372703872,286.0159912109375,294.1499938964844,294.774169921875,293.22613525390625,296.0218811035156,294.8466796875,285.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996705921366,5.825514293178457e-09,0.0009996647713705,-0.0143142687156796,0.0,0.0,0.0,-0.0077007748186588,60.0,14.239239692687988,-0.0,-6.81354208609264e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.370531188324094e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,9.867644985206424e-05,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,7.288214692380279e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.86763698165305e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004680764395743,286.0033569335937,294.1499938964844,294.7551574707031,293.2078552246094,295.9996643066406,294.8294677734375,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473376967,5.685548920553174e-09,0.0009984676726162,-0.0139476023614406,0.0,0.0,0.0,-0.0076313870958983,60.0,14.162283897399902,-0.0,-6.797235130306944e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.370531188324094e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,9.867644985206424e-05,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,7.288214692380279e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.86763698165305e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0004680764395743,286.0033569335937,294.1499938964844,294.7551574707031,293.2078552246094,295.9996643066406,294.8294677734375,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473376967,5.685548920553174e-09,0.0009984676726162,-0.0139476023614406,0.0,0.0,0.0,-0.0076313870958983,60.0,14.162283897399902,-0.0,-6.797235130306944e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.3599664978683e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.856519318418576e-05,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,7.27999722585082e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,9.856511314865202e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0004675487289205,285.99090576171875,294.1499938964844,294.736083984375,293.1894836425781,295.9775390625,294.8122863769531,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346942313,5.5538404986066325e-09,0.0009973414707928,-0.0136025613173842,0.0,0.0,0.0,-0.0075660934671759,60.0,14.086211204528809,-0.0,-6.781907302411129e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.3599664978683e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.856519318418576e-05,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,7.27999722585082e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,9.856511314865202e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0004675487289205,285.99090576171875,294.1499938964844,294.736083984375,293.1894836425781,295.9775390625,294.8122863769531,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346942313,5.5538404986066325e-09,0.0009973414707928,-0.0136025613173842,0.0,0.0,0.0,-0.0075660934671759,60.0,14.086211204528809,-0.0,-6.781907302411129e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.350407344754784e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.846452303463592e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,7.272561197169125e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,9.846444299910218e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0004670712223742,285.97869873046875,294.1499938964844,294.71697998046875,293.1711120605469,295.9554748535156,294.7951354980469,285.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.4346567246454924e-09,0.0009963221382349,-0.0132903270423412,0.0,0.0,0.0,-0.0075070085003972,60.0,14.011550903320312,-0.0,-6.768052429606541e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.350407344754784e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.846452303463592e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,7.272561197169125e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,9.846444299910218e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0004670712223742,285.97869873046875,294.1499938964844,294.71697998046875,293.1711120605469,295.9554748535156,294.7951354980469,285.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327609755,5.4346567246454924e-09,0.0009963221382349,-0.0132903270423412,0.0,0.0,0.0,-0.0075070085003972,60.0,14.011550903320312,-0.0,-6.768052429606541e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.346174920210616e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.841995779424906e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,7.269269553944468e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,9.84198777587153e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0004668598121497,285.97265625,294.1499938964844,294.7074279785156,293.1618957519531,295.9444580078125,294.7865295410156,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958767332136,5.381887824285059e-09,0.0009958713781088,-0.013152084313333,0.0,0.0,0.0,-0.0074808504432439,60.0,13.974976539611816,-0.0,-6.761922577425139e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.34233539737761e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,9.837951802182944e-05,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,7.266282773343846e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,9.837944526225328e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.000466668017907,285.9667053222656,294.1499938964844,294.69781494140625,293.1526794433594,295.9334716796875,294.7779235839844,285.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954673005267,5.334010122481914e-09,0.0009954619454219,-0.0130266537889838,0.0,0.0,0.0,-0.0074571156874299,60.0,13.938953399658203,-0.0,-6.756363291060552e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.33590781642124e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.831182978814468e-05,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,7.261283462867141e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.831175702856854e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0004663469735532,285.95489501953125,294.1499938964844,294.6786193847656,293.1341857910156,295.9115600585937,294.7605895996094,285.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947812650352,5.253852908282397e-09,0.0009947760263457,-0.0128166563808918,0.0,0.0,0.0,-0.0074173752218484,60.0,13.868566513061523,-0.0,-6.747061576106719e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.33590781642124e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.831182978814468e-05,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,7.261283462867141e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.831175702856854e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0004663469735532,285.95489501953125,294.1499938964844,294.6786193847656,293.1341857910156,295.9115600585937,294.7605895996094,285.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947812650352,5.253852908282397e-09,0.0009947760263457,-0.0128166563808918,0.0,0.0,0.0,-0.0074173752218484,60.0,13.868566513061523,-0.0,-6.747061576106719e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,9.331473120255396e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.826512541621923e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,7.257833931362256e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,9.826505265664308e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004661254351958,285.9433288574219,294.1499938964844,294.6593322753906,293.1156311035156,295.8896789550781,294.7431030273437,285.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308036752,5.198523389537968e-09,0.0009943029144778,-0.0126717025414109,0.0,0.0,0.0,-0.0073899459093809,60.0,13.800895690917969,-0.0,-6.740643954117331e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,9.331473120255396e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,9.826512541621923e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,7.257833931362256e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,9.826505265664308e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004661254351958,285.9433288574219,294.1499938964844,294.6593322753906,293.1156311035156,295.8896789550781,294.7431030273437,285.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308036752,5.198523389537968e-09,0.0009943029144778,-0.0126717025414109,0.0,0.0,0.0,-0.0073899459093809,60.0,13.800895690917969,-0.0,-6.740643954117331e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,9.328994201496243e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.823901928029954e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.255905802594498e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.82389465207234e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0004660016566049,285.93194580078125,294.1499938964844,294.63995361328125,293.09698486328125,295.86785888671875,294.72540283203125,285.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940431918948,5.167568151165369e-09,0.0009940380696207,-0.0125906048342585,0.0,0.0,0.0,-0.0073746000416576,60.0,13.735997200012209,-0.0,-6.737055002759007e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,9.328994201496243e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.823901928029954e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.255905802594498e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.82389465207234e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0004660016566049,285.93194580078125,294.1499938964844,294.63995361328125,293.09698486328125,295.86785888671875,294.72540283203125,285.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940431918948,5.167568151165369e-09,0.0009940380696207,-0.0125906048342585,0.0,0.0,0.0,-0.0073746000416576,60.0,13.735997200012209,-0.0,-6.737055002759007e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.328539454145356e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,9.82342317001894e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,7.255551463458687e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.823415894061328e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004659789265133,285.9207458496094,294.1499938964844,294.6205139160156,293.0782775878906,295.8460998535156,294.7074279785156,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161828298128057e-09,0.0009939889423549,-0.0125755667686462,0.0,0.0,0.0,-0.0073717543855309,60.0,13.673969268798828,-0.0,-6.736389934758337e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.328539454145356e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,9.82342317001894e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,7.255551463458687e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.823415894061328e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004659789265133,285.9207458496094,294.1499938964844,294.6205139160156,293.0782775878906,295.8460998535156,294.7074279785156,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161828298128057e-09,0.0009939889423549,-0.0125755667686462,0.0,0.0,0.0,-0.0073717543855309,60.0,13.673969268798828,-0.0,-6.736389934758337e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,9.32908515096642e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.8239972430747e-05,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,7.255976379383355e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,9.823990694712847e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0004660061968024,285.9152526855469,294.1499938964844,294.6107788085937,293.06890869140625,295.835205078125,294.6983337402344,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940523887053,5.1685953295077525e-09,0.0009940471500158,-0.0125932963564991,0.0,0.0,0.0,-0.0073751108720898,60.0,13.644110679626465,-0.0,-6.737174373938616e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,9.330014290753752e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,9.824975859373808e-05,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,7.256698881974444e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.824968583416194e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.000466052617412,285.9097900390625,294.1499938964844,294.6010131835937,293.0595092773437,295.8243408203125,294.6891174316406,285.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941512253135,5.180138096250175e-09,0.0009941461030393,-0.0126235364004969,0.0,0.0,0.0,-0.0073808338493108,60.0,13.614867210388184,-0.0,-6.738512325910051e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.3328912043944e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.828005568124354e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,7.258936238940805e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.82799829216674e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0004661963321268,285.89898681640625,294.1499938964844,294.5813903808594,293.0406188964844,295.8026428222656,294.67047119140625,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944564662873,5.215912590728067e-09,0.0009944512275978,-0.0127172600477933,0.0,0.0,0.0,-0.0073985652998089,60.0,13.557873725891112,-0.0,-6.742660474401418e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.3328912043944e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.828005568124354e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,7.258936238940805e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.82799829216674e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0004661963321268,285.89898681640625,294.1499938964844,294.5813903808594,293.0406188964844,295.8026428222656,294.67047119140625,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944564662873,5.215912590728067e-09,0.0009944512275978,-0.0127172600477933,0.0,0.0,0.0,-0.0073985652998089,60.0,13.557873725891112,-0.0,-6.742660474401418e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.33721094042994e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,9.83255449682474e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,7.262295548571274e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,9.832547220867129e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0004664121370296,285.888427734375,294.1499938964844,294.5616760253906,293.02166748046875,295.78094482421875,294.6514587402344,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949163068085,5.269668257312787e-09,0.0009949110681191,-0.0128580909222364,0.0,0.0,0.0,-0.0074252150952816,60.0,13.503151893615724,-0.0,-6.748896197450449e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.33721094042994e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,9.83255449682474e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,7.262295548571274e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,9.832547220867129e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0004664121370296,285.888427734375,294.1499938964844,294.5616760253906,293.02166748046875,295.78094482421875,294.6514587402344,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949163068085,5.269668257312787e-09,0.0009949110681191,-0.0128580909222364,0.0,0.0,0.0,-0.0074252150952816,60.0,13.503151893615724,-0.0,-6.748896197450449e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.342363773612306e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.837980178417638e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,7.266303146025166e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,9.837972902460024e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.00046666956041,285.8780212402344,294.1499938964844,294.5418701171875,293.0025939941406,295.7593078613281,294.6320495605469,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333800956464074e-09,0.0009954593842849,-0.0130261071026325,0.0,0.0,0.0,-0.0074570081196725,60.0,13.450069427490234,-0.0,-6.756339132607536e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.342363773612306e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.837980178417638e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,7.266303146025166e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,9.837972902460024e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.00046666956041,285.8780212402344,294.1499938964844,294.5418701171875,293.0025939941406,295.7593078613281,294.6320495605469,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333800956464074e-09,0.0009954593842849,-0.0130261071026325,0.0,0.0,0.0,-0.0074570081196725,60.0,13.450069427490234,-0.0,-6.756339132607536e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.347958257421853e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.84387079370208e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.270654168678448e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.843864245340228e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0004669490153901,285.8678283691406,294.1499938964844,294.5219421386719,292.9834289550781,295.7376403808594,294.6123352050781,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960603201761,5.403434588657774e-09,0.000996054848656,-0.013208532705903,0.0,0.0,0.0,-0.0074915285222232,60.0,13.398075103759766,-0.0,-6.764425108940486e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.347958257421853e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.84387079370208e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.270654168678448e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.843864245340228e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0004669490153901,285.8678283691406,294.1499938964844,294.5219421386719,292.9834289550781,295.7376403808594,294.6123352050781,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960603201761,5.403434588657774e-09,0.000996054848656,-0.013208532705903,0.0,0.0,0.0,-0.0074915285222232,60.0,13.398075103759766,-0.0,-6.764425108940486e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,9.35080461204052e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.846867760643364e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,7.272867514984682e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,9.84686121228151e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0004670911876019,285.8628234863281,294.1499938964844,294.5119323730469,292.97381591796875,295.7268371582031,294.60235595703125,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963631164282,5.438863137641192e-09,0.0009963576449081,-0.0133013473823666,0.0,0.0,0.0,-0.007509090937674,60.0,13.372376441955566,-0.0,-6.768541283008744e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.35355419642292e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.849763591773808e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,7.275006646523252e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,9.849757043411957e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0004672285576816,285.8578491210937,294.1499938964844,294.5018920898437,292.9641418457031,295.7160339355469,294.59228515625,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966559009626,5.473094422114855e-09,0.0009966504294425,-0.0133910262957215,0.0,0.0,0.0,-0.0075260610319674,60.0,13.346713066101074,-0.0,-6.772519611786265e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,9.358656097901984e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.85513543128036e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.278974226210266e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.855128882918508e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0004674833908211,285.8479919433594,294.1499938964844,294.48175048828125,292.9447631835937,295.69439697265625,294.57208251953125,285.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536588965071587e-09,0.0009971936233341,-0.0135573670268058,0.0,0.0,0.0,-0.0075575397349894,60.0,13.295158386230469,-0.0,-6.779901440268078e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,9.358656097901984e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,9.85513543128036e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.278974226210266e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.855128882918508e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0004674833908211,285.8479919433594,294.1499938964844,294.48175048828125,292.9447631835937,295.69439697265625,294.57208251953125,285.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971990948542,5.536588965071587e-09,0.0009971936233341,-0.0135573670268058,0.0,0.0,0.0,-0.0075575397349894,60.0,13.295158386230469,-0.0,-6.779901440268078e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.362853597849607e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,9.859555575530976e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,7.28223894839175e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,9.859549027169125e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0004676930839195,285.8383483886719,294.1499938964844,294.4614562988281,292.9252319335937,295.6728210449219,294.5516357421875,285.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976458968594,5.588824514290991e-09,0.000997640308924,-0.013694210909307,0.0,0.0,0.0,-0.0075834351591765,60.0,13.24300765991211,-0.0,-6.785977291201561e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,9.362853597849607e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,9.859555575530976e-05,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,7.28223894839175e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,9.859549027169125e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0004676930839195,285.8383483886719,294.1499938964844,294.4614562988281,292.9252319335937,295.6728210449219,294.5516357421875,285.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976458968594,5.588824514290991e-09,0.000997640308924,-0.013694210909307,0.0,0.0,0.0,-0.0075834351591765,60.0,13.24300765991211,-0.0,-6.785977291201561e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.365807636640966e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,9.8626667750068e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.284535968210548e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,9.862660226644948e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0004678406694438,285.82891845703125,294.1499938964844,294.4410095214844,292.90557861328125,295.6512145996094,294.5310363769531,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997960101813,5.625568455513985e-09,0.0009979545138776,-0.0137904696166515,0.0,0.0,0.0,-0.0076016504317522,60.0,13.189813613891602,-0.0,-6.79025262684263e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
