time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.365807636640966e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,9.8626667750068e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.284535968210548e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,9.862660226644948e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0004678406694438,285.82891845703125,294.1499938964844,294.4410095214844,292.90557861328125,295.6512145996094,294.5310363769531,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997960101813,5.625568455513985e-09,0.0009979545138776,-0.0137904696166515,0.0,0.0,0.0,-0.0076016504317522,60.0,13.189813613891602,-0.0,-6.79025262684263e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.3672402726952e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,9.86417435342446e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,7.28564991732128e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,9.864167805062608e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.000467912206659,285.8196716308594,294.1499938964844,294.4204406738281,292.8857727050781,295.629638671875,294.5104064941406,285.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981122566387,5.643348011119542e-09,0.0009981065522879,-0.0138370478525757,0.0,0.0,0.0,-0.0076104649342596,60.0,13.135114669799805,-0.0,-6.792321727289163e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.3672402726952e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,9.86417435342446e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,7.28564991732128e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,9.864167805062608e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.000467912206659,285.8196716308594,294.1499938964844,294.4204406738281,292.8857727050781,295.629638671875,294.5104064941406,285.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981122566387,5.643348011119542e-09,0.0009981065522879,-0.0138370478525757,0.0,0.0,0.0,-0.0076104649342596,60.0,13.135114669799805,-0.0,-6.792321727289163e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,9.367193706566468e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,9.864125604508445e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,7.285613537533209e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,9.864119056146592e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0004679099074564,285.81512451171875,294.1499938964844,294.4100952148437,292.8758239746094,295.6188659667969,294.5000915527344,285.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981067851185,5.642739608902048e-09,0.0009981010807678,-0.0138354543596506,0.0,0.0,0.0,-0.0076101622544229,60.0,13.106953620910645,-0.0,-6.792251383558323e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,9.366800804855302e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,9.863711602520198e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,7.285307947313413e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.863705054158344e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0004678902914747,285.8106384277344,294.1499938964844,294.39971923828125,292.8658447265625,295.60809326171875,294.4897766113281,285.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980641771107,5.637813327297181e-09,0.00099805847276,-0.0138225490227341,0.0,0.0,0.0,-0.0076077175326645,60.0,13.07838249206543,-0.0,-6.791677975570566e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.364969446323812e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,9.861782746156678e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,7.283883314812556e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,9.861776197794823e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0004677988181356,285.8017578125,294.1499938964844,294.3788452148437,292.84576416015625,295.5865478515625,294.4691467285156,285.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978694142773,5.614932963027286e-09,0.0009978638263419,-0.0137626081705093,0.0,0.0,0.0,-0.0075963796116411,60.0,13.020108222961426,-0.0,-6.789014861396937e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.364969446323812e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,9.861782746156678e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,7.283883314812556e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,9.861776197794823e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0004677988181356,285.8017578125,294.1499938964844,294.3788452148437,292.84576416015625,295.5865478515625,294.4691467285156,285.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978694142773,5.614932963027286e-09,0.0009978638263419,-0.0137626081705093,0.0,0.0,0.0,-0.0075963796116411,60.0,13.020108222961426,-0.0,-6.789014861396937e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,9.361109550809488e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,9.857717668637632e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,7.280881254700944e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.85771112027578e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004676060052588,285.7930908203125,294.1499938964844,294.3578186035156,292.82550048828125,295.5650329589844,294.4486389160156,285.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974575368687,5.566778593646404e-09,0.0009974519489333,-0.0136364558711647,0.0,0.0,0.0,-0.007572507020086,60.0,12.959508895874023,-0.0,-6.783412231925467e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,9.361109550809488e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,9.857717668637632e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,7.280881254700944e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.85771112027578e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004676060052588,285.7930908203125,294.1499938964844,294.3578186035156,292.82550048828125,295.5650329589844,294.4486389160156,285.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974575368687,5.566778593646404e-09,0.0009974519489333,-0.0136364558711647,0.0,0.0,0.0,-0.007572507020086,60.0,12.959508895874023,-0.0,-6.783412231925467e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.35558055061847e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,9.851895447354764e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,7.2765804361552e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.851889626588672e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0004673298681154,285.7846374511719,294.1499938964844,294.33660888671875,292.8051147460937,295.54351806640625,294.4282531738281,285.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996868009679,5.497836408352441e-09,0.0009968625381588,-0.0134558444842696,0.0,0.0,0.0,-0.0075383293442428,60.0,12.896841049194336,-0.0,-6.775395178237886e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.35558055061847e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,9.851895447354764e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,7.2765804361552e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.851889626588672e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0004673298681154,285.7846374511719,294.1499938964844,294.33660888671875,292.8051147460937,295.54351806640625,294.4282531738281,285.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996868009679,5.497836408352441e-09,0.0009968625381588,-0.0134558444842696,0.0,0.0,0.0,-0.0075383293442428,60.0,12.896841049194336,-0.0,-6.775395178237886e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.348415187560022e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.844349551713094e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,7.271007052622736e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.844343730947004e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004669719201046,285.7763366699219,294.1499938964844,294.31524658203125,292.7845458984375,295.52203369140625,294.4079895019531,285.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961039759218,5.408498093828484e-09,0.000996098620817,-0.0132217975333333,0.0,0.0,0.0,-0.0074940407648682,60.0,12.832124710083008,-0.0,-6.765013438325695e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.348415187560022e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.844349551713094e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,7.271007052622736e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.844343730947004e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004669719201046,285.7763366699219,294.1499938964844,294.31524658203125,292.7845458984375,295.52203369140625,294.4079895019531,285.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961039759218,5.408498093828484e-09,0.000996098620817,-0.0132217975333333,0.0,0.0,0.0,-0.0074940407648682,60.0,12.832124710083008,-0.0,-6.765013438325695e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.34410563786514e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,9.839810809353366e-05,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,7.267655018949881e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.839804988587277e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0004667566390708,285.7723083496094,294.1499938964844,294.3044738769531,292.7742004394531,295.5113220214844,294.3979187011719,285.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956444846466,5.354771737131614e-09,0.0009956391295418,-0.013081045821309,0.0,0.0,0.0,-0.0074674058705568,60.0,12.798827171325684,-0.0,-6.758774162562986e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.339551615994424e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,9.835015225689858e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,7.264113082783297e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,9.835009404923768e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0004665291635319,285.768310546875,294.1499938964844,294.2936706542969,292.7637939453125,295.5005798339844,294.3879089355469,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951582178473,5.298001592990431e-09,0.0009951529791578,-0.012932320125401,0.0,0.0,0.0,-0.0074392589740455,60.0,12.765170097351074,-0.0,-6.752183878688811e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.329713793704286e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,9.824655717238784e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,7.25646095816046e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,9.824649168876932e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004660377744585,285.7604064941406,294.1499938964844,294.2719421386719,292.7428894042969,295.4791259765625,294.3679504394531,285.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941103635355,5.175374351296114e-09,0.0009941052412614,-0.0126110548153519,0.0,0.0,0.0,-0.0073784715496003,60.0,12.69694709777832,-0.0,-6.737960234204365e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.329713793704286e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,9.824655717238784e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,7.25646095816046e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,9.824649168876932e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0004660377744585,285.7604064941406,294.1499938964844,294.2719421386719,292.7428894042969,295.4791259765625,294.3679504394531,285.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941103635355,5.175374351296114e-09,0.0009941052412614,-0.0126110548153519,0.0,0.0,0.0,-0.0073784715496003,60.0,12.69694709777832,-0.0,-6.737960234204365e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.318489173892884e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.81283519649878e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,7.247730536619201e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.81282937573269e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0004654770891647,285.7527160644531,294.1499938964844,294.25,292.7217712402344,295.45770263671875,294.34820556640625,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929139632731,5.03546937480337e-09,0.000992908840999,-0.0122445225715637,0.0,0.0,0.0,-0.0073091145604848,60.0,12.626940727233888,-0.0,-6.72175062277347e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.318489173892884e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.81283519649878e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,7.247730536619201e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.81282937573269e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0004654770891647,285.7527160644531,294.1499938964844,294.25,292.7217712402344,295.45770263671875,294.34820556640625,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929139632731,5.03546937480337e-09,0.000992908840999,-0.0122445225715637,0.0,0.0,0.0,-0.0073091145604848,60.0,12.626940727233888,-0.0,-6.72175062277347e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,9.303382830694318e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.796927042771132e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.235981320263818e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.7969219496008e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0004647225141525,285.7452087402344,294.1499938964844,294.2245178222656,292.7008056640625,295.43621826171875,294.3282470703125,285.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913039393723,4.847200418822695e-09,0.0009912990499287,-0.0117512755095958,0.0,0.0,0.0,-0.0072157820686697,60.0,12.553827285766602,-0.0,-6.69996822466601e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,9.303382830694318e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.796927042771132e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.235981320263818e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.7969219496008e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0004647225141525,285.7452087402344,294.1499938964844,294.2245178222656,292.7008056640625,295.43621826171875,294.3282470703125,285.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913039393723,4.847200418822695e-09,0.0009912990499287,-0.0117512755095958,0.0,0.0,0.0,-0.0072157820686697,60.0,12.553827285766602,-0.0,-6.69996822466601e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,9.282395330956206e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.774825593922289e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.219656981760636e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.774820500751956e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0004636741359718,285.7378845214844,294.1499938964844,294.19244384765625,292.6803283691406,295.41461181640625,294.3074645996094,285.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989067251794,4.58565496685992e-09,0.0009890627115964,-0.011066036298871,0.0,0.0,0.0,-0.0070861233398318,60.0,12.476028442382812,-0.0,-6.669766605682528e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,9.282395330956206e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.774825593922289e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.219656981760636e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.774820500751956e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0004636741359718,285.7378845214844,294.1499938964844,294.19244384765625,292.6803283691406,295.41461181640625,294.3074645996094,285.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989067251794,4.58565496685992e-09,0.0009890627115964,-0.011066036298871,0.0,0.0,0.0,-0.0070861233398318,60.0,12.476028442382812,-0.0,-6.669766605682528e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,9.26911088754423e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.760836837813258e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,7.209325121948496e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,9.760831744642928e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0004630105686374,285.7343444824219,294.1499938964844,294.174072265625,292.6702880859375,295.4037170410156,294.296630859375,285.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987651059404,4.4201193816206805e-09,0.0009876467520371,-0.010632331483066,0.0,0.0,0.0,-0.0070040575228631,60.0,12.434619903564451,-0.0,-6.650687112141895e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,9.255194891011342e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,9.746183059178291e-05,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,7.198501407401636e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,9.7461772384122e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.0004623154527507,285.7308044433594,294.1499938964844,294.1542358398437,292.6603088378906,295.39276123046875,294.2852478027344,285.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861690923571,4.246714091493686e-09,0.0009861649014055,-0.0101780006662011,0.0,0.0,0.0,-0.00691809784621,60.0,12.392571449279783,-0.0,-6.630729387779867e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,9.225249232258648e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,9.7146476036869e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.175209611887112e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.714642510516568e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0004608196031767,285.7238464355469,294.1499938964844,294.1104431152344,292.64068603515625,295.3706359863281,294.2621154785156,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873559695222184e-09,0.0009829750051721,-0.0092002972960472,0.0,0.0,0.0,-0.006733113899827,60.0,12.305726051330566,-0.0,-6.587883660813533e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,9.225249232258648e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,9.7146476036869e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.175209611887112e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.714642510516568e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0004608196031767,285.7238464355469,294.1499938964844,294.1104431152344,292.64068603515625,295.3706359863281,294.2621154785156,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829788468778,3.873559695222184e-09,0.0009829750051721,-0.0092002972960472,0.0,0.0,0.0,-0.006733113899827,60.0,12.305726051330566,-0.0,-6.587883660813533e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,9.198434418067336e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.686411067377776e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,7.154353806981817e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,9.686405246611685e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0004594801575876,285.7171325683594,294.1499938964844,294.0614318847656,292.6214294433594,295.3480834960937,294.23876953125,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801199194043,3.539424087151133e-09,0.0009801164269447,-0.0083248065784573,0.0,0.0,0.0,-0.0065674618817865,60.0,12.220108032226562,-0.0,-6.549636566433037e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,9.198434418067336e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.686411067377776e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,7.154353806981817e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,9.686405246611685e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0004594801575876,285.7171325683594,294.1499938964844,294.0614318847656,292.6214294433594,295.3480834960937,294.23876953125,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801199194043,3.539424087151133e-09,0.0009801164269447,-0.0083248065784573,0.0,0.0,0.0,-0.0065674618817865,60.0,12.220108032226562,-0.0,-6.549636566433037e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,9.187732212012634e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.675140609033406e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.14602938387543e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,9.675135515863076e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0004589455784298,285.7105712890625,294.1499938964844,294.0077819824219,292.6025085449219,295.3250427246094,294.2144470214844,285.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789782343432,3.406033233233074e-09,0.0009789748582988,-0.0079752961173653,0.0,0.0,0.0,-0.0065013295970857,60.0,12.145896911621094,-0.0,-6.534398977464663e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,9.187732212012634e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.675140609033406e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.14602938387543e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,9.675135515863076e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0004589455784298,285.7105712890625,294.1499938964844,294.0077819824219,292.6025085449219,295.3250427246094,294.2144470214844,285.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789782343432,3.406033233233074e-09,0.0009789748582988,-0.0079752961173653,0.0,0.0,0.0,-0.0065013295970857,60.0,12.145896911621094,-0.0,-6.534398977464663e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,9.202414366882294e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,9.690601291367784e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,7.157448271755129e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,9.690596198197454e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0004596789658535,285.7041931152344,294.1499938964844,293.94989013671875,292.5838623046875,295.3013000488281,294.18280029296875,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805418085306,3.588904284868022e-09,0.0009805381996557,-0.008454455062747,0.0,0.0,0.0,-0.0065919845364987,60.0,12.094338417053224,-0.0,-6.55529390769516e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,9.202414366882294e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,9.690601291367784e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,7.157448271755129e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,9.690596198197454e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0004596789658535,285.7041931152344,294.1499938964844,293.94989013671875,292.5838623046875,295.3013000488281,294.18280029296875,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805418085306,3.588904284868022e-09,0.0009805381996557,-0.008454455062747,0.0,0.0,0.0,-0.0065919845364987,60.0,12.094338417053224,-0.0,-6.55529390769516e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.216999751515688e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,9.705960110295564e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,7.168792944867164e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,9.705955017125234e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0004604075511451,285.7010192871094,294.1499938964844,293.9195251464844,292.5746154785156,295.2892150878906,294.1644287109375,285.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820950217545,3.770597611918447e-09,0.0009820912964642,-0.008930523879826,0.0,0.0,0.0,-0.0066820546053349,60.0,12.07622528076172,-0.0,-6.576086519771708e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.237098129233344e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,9.7271244158037e-05,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.184424612205476e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,9.727119322633372e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0004614115168806,285.6979064941406,294.1499938964844,293.8882751464844,292.5654296875,295.2769775390625,294.1444702148437,285.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842362487688,4.020979549324011e-09,0.0009842321742326,-0.0095865586772561,0.0,0.0,0.0,-0.0068061794154345,60.0,12.062793731689451,-0.0,-6.604794577924622e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.286047134082764e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,9.778670937521385e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,7.22249606042169e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,9.778665116755292e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0004638566460926,285.6918029785156,294.1499938964844,293.82342529296875,292.5472106933594,295.2517395019531,294.0950622558594,285.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894511895254,4.630796190951969e-09,0.0009894465329125,-0.0111843077465891,0.0,0.0,0.0,-0.0071084909141063,60.0,12.052948951721191,-0.0,-6.674974883935647e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.286047134082764e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,9.778670937521385e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,7.22249606042169e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,9.778665116755292e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0004638566460926,285.6918029785156,294.1499938964844,293.82342529296875,292.5472106933594,295.2517395019531,294.0950622558594,285.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894511895254,4.630796190951969e-09,0.0009894465329125,-0.0111843077465891,0.0,0.0,0.0,-0.0071084909141063,60.0,12.052948951721191,-0.0,-6.674974883935647e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.32702751015313e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.821824642131104e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,7.254369847942144e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,9.821819548960776e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0004659036931116,285.68585205078125,294.1499938964844,293.7557678222656,292.5291442871094,295.2254333496094,294.0356140136719,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938173461705,5.141324255220071e-09,0.0009938122238963,-0.0125218508765101,0.0,0.0,0.0,-0.0073615824803709,60.0,12.0458345413208,-0.0,-6.734013879849955e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.32702751015313e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.821824642131104e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,7.254369847942144e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,9.821819548960776e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0004659036931116,285.68585205078125,294.1499938964844,293.7557678222656,292.5291442871094,295.2254333496094,294.0356140136719,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938173461705,5.141324255220071e-09,0.0009938122238963,-0.0125218508765101,0.0,0.0,0.0,-0.0073615824803709,60.0,12.0458345413208,-0.0,-6.734013879849955e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
