time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051660,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.329871681984514e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,9.824819426285104e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,7.256581739056855e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,9.824814333114772e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0004660457780119,285.6800537109375,294.1499938964844,293.685791015625,292.5111999511719,295.1984558105469,293.9756164550781,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941244497895,5.1767163888882806e-09,0.0009941193275153,-0.0126145686954259,0.0,0.0,0.0,-0.0073791500180959,60.0,12.011948585510254,-0.0,-6.738115132520761e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.329871681984514e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,9.824819426285104e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,7.256581739056855e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865295410156,0.0,0.0,9.824814333114772e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0004660457780119,285.6800537109375,294.1499938964844,293.685791015625,292.5111999511719,295.1984558105469,293.9756164550781,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941244497895,5.1767163888882806e-09,0.0009941193275153,-0.0126145686954259,0.0,0.0,0.0,-0.0073791500180959,60.0,12.011948585510254,-0.0,-6.738115132520761e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,9.287377179134636e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,9.780070831766352e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,7.223529973998666e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.780065738596022e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0004639230901375,285.6744689941406,294.1499938964844,293.614013671875,292.49334716796875,295.1707763671875,293.9206848144531,285.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896008996292,4.647227491716421e-09,0.0009895962430164,-0.011227348819375,0.0,0.0,0.0,-0.0071166828274726,60.0,11.94076442718506,-0.0,-6.676869901411919e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,9.287377179134636e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,9.780070831766352e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,7.223529973998666e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.780065738596022e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0004639230901375,285.6744689941406,294.1499938964844,293.614013671875,292.49334716796875,295.1707763671875,293.9206848144531,285.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896008996292,4.647227491716421e-09,0.0009895962430164,-0.011227348819375,0.0,0.0,0.0,-0.0071166828274726,60.0,11.94076442718506,-0.0,-6.676869901411919e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,9.26207867451012e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.75342991296202e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,7.20385360182263e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,9.75342481979169e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0004626594018191,285.6717224121094,294.1499938964844,293.5775756835937,292.4844665527344,295.15679931640625,293.8943176269531,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869071654975,4.332009861940378e-09,0.0009869028581306,-0.0104014724493026,0.0,0.0,0.0,-0.0069604259915649,60.0,11.898998260498049,-0.0,-6.640541982960714e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,9.233231685357168e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.723052789922804e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,7.181416731327772e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,9.723047696752474e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0004612184420693,285.6690673828125,294.1499938964844,293.54083251953125,292.4756164550781,295.1425476074219,293.8710021972656,285.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838257683441,3.972572937271934e-09,0.0009838216938078,-0.0094597246497869,0.0,0.0,0.0,-0.0067821997217834,60.0,11.84954071044922,-0.0,-6.599238844273715e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.1925059678033e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,9.680166112957522e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,7.149740849854425e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,9.680161747382954e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0004591841134242,285.663818359375,294.1499938964844,293.466796875,292.4579467773437,295.1137084960937,293.8251037597656,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794849902391,3.465124631674143e-09,0.0009794814977794,-0.00813012663275,0.0,0.0,0.0,-0.0065306304022669,60.0,11.757193565368652,-0.0,-6.541147001826175e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.1925059678033e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,9.680166112957522e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,7.149740849854425e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,9.680161747382954e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0004591841134242,285.663818359375,294.1499938964844,293.466796875,292.4579467773437,295.1137084960937,293.8251037597656,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794849902391,3.465124631674143e-09,0.0009794814977794,-0.00813012663275,0.0,0.0,0.0,-0.0065306304022669,60.0,11.757193565368652,-0.0,-6.541147001826175e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.18839214136824e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.675833280198276e-05,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,7.146540883695707e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.675828914623708e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0004589786112774,285.6587219238281,294.1499938964844,293.3923645019531,292.4403991699219,295.0841979980469,293.77642822265625,285.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790444746613,3.413815896635697e-09,0.0009790409822016,-0.0079956883564591,0.0,0.0,0.0,-0.0065051857382059,60.0,11.685798645019531,-0.0,-6.535287866427097e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,9.18839214136824e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.675833280198276e-05,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,7.146540883695707e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.675828914623708e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0004589786112774,285.6587219238281,294.1499938964844,293.3923645019531,292.4403991699219,295.0841979980469,293.77642822265625,285.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790444746613,3.413815896635697e-09,0.0009790409822016,-0.0079956883564591,0.0,0.0,0.0,-0.0065051857382059,60.0,11.685798645019531,-0.0,-6.535287866427097e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.235742618329824e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.725695417728276e-05,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.183368870755658e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.725691052153708e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0004613438504748,285.6537475585937,294.1499938964844,293.3179931640625,292.4229736328125,295.0536499023437,293.716064453125,285.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840880520641,4.0037098081313616e-09,0.0009840840939432,-0.0095413103699684,0.0,0.0,0.0,-0.006797615904361,60.0,11.66001033782959,-0.0,-6.602812163691851e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.235742618329824e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.725695417728276e-05,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.183368870755658e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.725691052153708e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0004613438504748,285.6537475585937,294.1499938964844,293.3179931640625,292.4229736328125,295.0536499023437,293.716064453125,285.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840880520641,4.0037098081313616e-09,0.0009840840939432,-0.0095413103699684,0.0,0.0,0.0,-0.006797615904361,60.0,11.66001033782959,-0.0,-6.602812163691851e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.290669549955056e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.783537097973748e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,7.226090383483097e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,9.78353200480342e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0004640875849872,285.64892578125,294.1499938964844,293.244140625,292.4056701660156,295.02215576171875,293.6413879394531,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899423457682,4.688009092035372e-09,0.0009899376891553,-0.0113342022523283,0.0,0.0,0.0,-0.007136863656342,60.0,11.6554594039917,-0.0,-6.681577957579067e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.290669549955056e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.783537097973748e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,7.226090383483097e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,9.78353200480342e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0004640875849872,285.64892578125,294.1499938964844,293.244140625,292.4056701660156,295.02215576171875,293.6413879394531,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899423457682,4.688009092035372e-09,0.0009899376891553,-0.0113342022523283,0.0,0.0,0.0,-0.007136863656342,60.0,11.6554594039917,-0.0,-6.681577957579067e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,9.310663881478833e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,9.804591536521912e-05,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,7.241641287691891e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.804587170947344e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.0004650863702408,285.64654541015625,294.1499938964844,293.20758056640625,292.3970642089844,295.00616455078125,293.6022033691406,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920722804963,4.937100062107902e-09,0.0009920672746375,-0.0119868060573935,0.0,0.0,0.0,-0.0072603467851877,60.0,11.653218269348145,-0.0,-6.71036488597565e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.340798715129496e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,9.836324898060413e-05,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.26507932995446e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.836320532485844e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0004665916494559,285.64422607421875,294.1499938964844,293.1713256835937,292.3885192871094,294.9898681640625,293.5590515136719,285.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952817345038,5.312527751044627e-09,0.000995276379399,-0.0129703758284449,0.0,0.0,0.0,-0.0074464562349021,60.0,11.656455039978027,-0.0,-6.75386999660077e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.345051512354984e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.84080324997194e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,7.268386980285868e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,9.840798884397373e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0004668041074182,285.63970947265625,294.1499938964844,293.1000061035156,292.3716125488281,294.9567565917969,293.4797668457031,285.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957355214282,5.365470290286112e-09,0.0009957301663234,-0.0131090749055147,0.0,0.0,0.0,-0.0074727078899741,60.0,11.628172874450684,-0.0,-6.760016191265096e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.345051512354984e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.84080324997194e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,7.268386980285868e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,9.840798884397373e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0004668041074182,285.63970947265625,294.1499938964844,293.1000061035156,292.3716125488281,294.9567565917969,293.4797668457031,285.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957355214282,5.365470290286112e-09,0.0009957301663234,-0.0131090749055147,0.0,0.0,0.0,-0.0074727078899741,60.0,11.628172874450684,-0.0,-6.760016191265096e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,9.29723319131881e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.7904478025157e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,7.231194467749447e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,9.79044270934537e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004644154687412,285.6353454589844,294.1499938964844,293.0306701660156,292.3549499511719,294.9232482910156,293.4087219238281,285.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906413033604,4.769646455571319e-09,0.0009906365303322,-0.0115480879321694,0.0,0.0,0.0,-0.0071773384697735,60.0,11.563973426818848,-0.0,-6.691005438597132e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,9.29723319131881e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.7904478025157e-05,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,7.231194467749447e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,9.79044270934537e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004644154687412,285.6353454589844,294.1499938964844,293.0306701660156,292.3549499511719,294.9232482910156,293.4087219238281,285.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906413033604,4.769646455571319e-09,0.0009906365303322,-0.0115480879321694,0.0,0.0,0.0,-0.0071773384697735,60.0,11.563973426818848,-0.0,-6.691005438597132e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.255402983399108e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.746398427523673e-05,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,7.198660023277625e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,9.746394061949104e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0004623259883373,285.631103515625,294.1499938964844,292.9637451171875,292.338623046875,294.8894348144531,293.3432312011719,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861843427643,4.2484433748768424e-09,0.0009861800353974,-0.010182530619204,0.0,0.0,0.0,-0.006918956991285,60.0,11.485994338989258,-0.0,-6.630928339745878e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.255402983399108e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.746398427523673e-05,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,7.198660023277625e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,9.746394061949104e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0004623259883373,285.631103515625,294.1499938964844,292.9637451171875,292.338623046875,294.8894348144531,293.3432312011719,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861843427643,4.2484433748768424e-09,0.0009861800353974,-0.010182530619204,0.0,0.0,0.0,-0.006918956991285,60.0,11.485994338989258,-0.0,-6.630928339745878e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.212478471454232e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.70119726844132e-05,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,7.165274291764945e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.701192902866752e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0004601818509399,285.6269836425781,294.1499938964844,292.8997497558594,292.3226928710937,294.85528564453125,293.2860717773437,285.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816098026931,3.7136067554399675e-09,0.0009816060774028,-0.0087811974808573,0.0,0.0,0.0,-0.006653812713921,60.0,11.39786434173584,-0.0,-6.569560895286486e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.212478471454232e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.70119726844132e-05,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,7.165274291764945e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.701192902866752e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0004601818509399,285.6269836425781,294.1499938964844,292.8997497558594,292.3226928710937,294.85528564453125,293.2860717773437,285.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816098026931,3.7136067554399675e-09,0.0009816060774028,-0.0087811974808573,0.0,0.0,0.0,-0.006653812713921,60.0,11.39786434173584,-0.0,-6.569560895286486e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,9.200502972817048e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,9.688585851108655e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.155958883231506e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.688581485534088e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0004595836217049,285.625,294.1499938964844,292.8690185546875,292.3149108886719,294.83807373046875,293.2598571777344,285.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803329594433,3.5643752394065582e-09,0.0009803293505683,-0.0083901835605502,0.0,0.0,0.0,-0.0065798293799161,60.0,11.357128143310549,-0.0,-6.552488684974378e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,9.196935570798814e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.684829274192452e-05,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,7.153184560593218e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,9.684824908617884e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.000459405418951,285.623046875,294.1499938964844,292.83917236328125,292.3072509765625,294.8207397460937,293.2341003417969,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799516992643,3.519909919091901e-09,0.0009799480903893,-0.0082736769691109,0.0,0.0,0.0,-0.0065577807836234,60.0,11.322394371032717,-0.0,-6.547406172785486e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,9.21303580980748e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.70178298302926e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.165707211242989e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,9.701779345050454e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0004602096742019,285.6192626953125,294.1499938964844,292.7824401855469,292.2923278808594,294.7857971191406,293.1806640625,285.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816664969548,3.720462382617029e-09,0.0009816627716645,-0.0087991617619991,0.0,0.0,0.0,-0.0066572013311088,60.0,11.274331092834473,-0.0,-6.570346045009502e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,9.21303580980748e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.70178298302926e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.165707211242989e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,9.701779345050454e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0004602096742019,285.6192626953125,294.1499938964844,292.7824401855469,292.2923278808594,294.7857971191406,293.1806640625,285.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816664969548,3.720462382617029e-09,0.0009816627716645,-0.0087991617619991,0.0,0.0,0.0,-0.0066572013311088,60.0,11.274331092834473,-0.0,-6.570346045009502e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,9.24916603253223e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,9.739829692989588e-05,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,7.193808414740488e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.73982532741502e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0004620144609361,285.6156005859375,294.1499938964844,292.7300720214844,292.2780456542969,294.7503967285156,293.1209411621094,285.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855155367404,4.170564782413066e-09,0.0009855113457888,-0.0099784862250089,0.0,0.0,0.0,-0.006880335509777,60.0,11.25405979156494,-0.0,-6.621974790732565e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,9.24916603253223e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,9.739829692989588e-05,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,7.193808414740488e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.73982532741502e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0004620144609361,285.6156005859375,294.1499938964844,292.7300720214844,292.2780456542969,294.7503967285156,293.1209411621094,285.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855155367404,4.170564782413066e-09,0.0009855113457888,-0.0099784862250089,0.0,0.0,0.0,-0.006880335509777,60.0,11.25405979156494,-0.0,-6.621974790732565e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.290498564951122e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,9.783355199033394e-05,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,7.225955778267235e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.783350833458826e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004640791157726,285.612060546875,294.1499938964844,292.6824951171875,292.2644958496094,294.7145690917969,293.0545654296875,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899192955344,4.685490218037103e-09,0.0009899145225062,-0.0113276038318872,0.0,0.0,0.0,-0.0071356068365275,60.0,11.249157905578612,-0.0,-6.68128734560014e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.290498564951122e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,9.783355199033394e-05,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,7.225955778267235e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.783350833458826e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004640791157726,285.612060546875,294.1499938964844,292.6824951171875,292.2644958496094,294.7145690917969,293.0545654296875,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899192955344,4.685490218037103e-09,0.0009899145225062,-0.0113276038318872,0.0,0.0,0.0,-0.0071356068365275,60.0,11.249157905578612,-0.0,-6.68128734560014e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,9.32717593968846e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.821978164836764e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,7.254482625285164e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.821973799262196e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0004659112310037,285.608642578125,294.1499938964844,292.6402587890625,292.2517395019531,294.678466796875,292.9843139648437,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.142414938319462e-09,0.0009938220027834,-0.012524708174169,0.0,0.0,0.0,-0.0073621254414319,60.0,11.247965812683104,-0.0,-6.734139645914183e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,9.32717593968846e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.821978164836764e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,7.254482625285164e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.821973799262196e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0004659112310037,285.608642578125,294.1499938964844,292.6402587890625,292.2517395019531,294.678466796875,292.9843139648437,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.142414938319462e-09,0.0009938220027834,-0.012524708174169,0.0,0.0,0.0,-0.0073621254414319,60.0,11.247965812683104,-0.0,-6.734139645914183e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.34228373807855e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.837887046160176e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,7.266232569236308e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.837883408181368e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0004666658933274,285.60699462890625,294.1499938964844,292.6212463378906,292.2456970214844,294.66033935546875,292.9490966796875,285.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954369161278,5.330626162702856e-09,0.0009954315610229,-0.0130177903920412,0.0,0.0,0.0,-0.0074554309248924,60.0,11.246201515197754,-0.0,-6.755971071470412e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.355313522974028e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.851608047029004e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,7.276366523001343e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,9.851603681454436e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004673167422879,285.6054077148437,294.1499938964844,292.603759765625,292.2398986816406,294.6421813964844,292.9144592285156,285.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968255180865,5.492941657081474e-09,0.0009968199301511,-0.0134430211037397,0.0,0.0,0.0,-0.0075358995236456,60.0,11.243111610412598,-0.0,-6.774826033506542e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.374866931466386e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.87219827948138e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,7.291574729606509e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.872194641502574e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0004682934959419,285.6022644042969,294.1499938964844,292.5735168457031,292.22900390625,294.6058959960937,292.848388671875,285.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989086538553,5.736521924148974e-09,0.0009989029495045,-0.0140811372548341,0.0,0.0,0.0,-0.0076566534116864,60.0,11.232476234436035,-0.0,-6.80317171486422e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.374866931466386e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.87219827948138e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,7.291574729606509e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.872194641502574e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0004682934959419,285.6022644042969,294.1499938964844,292.5735168457031,292.22900390625,294.6058959960937,292.848388671875,285.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989086538553,5.736521924148974e-09,0.0009989029495045,-0.0140811372548341,0.0,0.0,0.0,-0.0076566534116864,60.0,11.232476234436035,-0.0,-6.80317171486422e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.386421152157708e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,9.88436586339958e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,7.300561992451549e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.884362225420772e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0004688706831075,285.5992736816406,294.1499938964844,292.54998779296875,292.2191772460937,294.5697326660156,292.78887939453125,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880442355277182e-09,0.0010001338087022,-0.014458161778748,0.0,0.0,0.0,-0.0077280024997889,60.0,11.215556144714355,-0.0,-6.81994691831278e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
