time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054000,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.386421152157708e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,9.88436586339958e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,7.300561992451549e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.884362225420772e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0004688706831075,285.5992736816406,294.1499938964844,292.54998779296875,292.2191772460937,294.5697326660156,292.78887939453125,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880442355277182e-09,0.0010001338087022,-0.014458161778748,0.0,0.0,0.0,-0.0077280024997889,60.0,11.215556144714355,-0.0,-6.81994691831278e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,9.393956133862956e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.892300295177849e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,7.306422048714012e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.89229665719904e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0004692470829468,285.596435546875,294.1499938964844,292.53082275390625,292.21044921875,294.5338439941406,292.7367553710937,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009421966969,5.974282402121389e-09,0.0010009361431002,-0.0147039899602532,0.0,0.0,0.0,-0.0077745225280523,60.0,11.194646835327148,-0.0,-6.830896381870843e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,9.393956133862956e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.892300295177849e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,7.306422048714012e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.89229665719904e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0004692470829468,285.596435546875,294.1499938964844,292.53082275390625,292.21044921875,294.5338439941406,292.7367553710937,285.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009421966969,5.974282402121389e-09,0.0010009361431002,-0.0147039899602532,0.0,0.0,0.0,-0.0077745225280523,60.0,11.194646835327148,-0.0,-6.830896381870843e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.401491843163968e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.900235454551876e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,7.312282832572237e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,9.900231088977308e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0004696234827861,285.59375,294.1499938964844,292.5133056640625,292.2027282714844,294.49822998046875,292.6913146972656,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017447639256,6.068125113500855e-09,0.0010017387103289,-0.0149498209357261,0.0,0.0,0.0,-0.0078210439532995,60.0,11.17340087890625,-0.0,-6.841854371941737e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.401491843163968e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.900235454551876e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,7.312282832572237e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,9.900231088977308e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0004696234827861,285.59375,294.1499938964844,292.5133056640625,292.2027282714844,294.49822998046875,292.6913146972656,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017447639256,6.068125113500855e-09,0.0010017387103289,-0.0149498209357261,0.0,0.0,0.0,-0.0078210439532995,60.0,11.17340087890625,-0.0,-6.841854371941737e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.405257878825068e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.904201579047368e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,7.315212133107707e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,9.904197213472798e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0004698116099461,285.59246826171875,294.1499938964844,292.5051574707031,292.1992492675781,294.4805908203125,292.67108154296875,285.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.1150307040236385e-09,0.0010021397611126,-0.015072694979608,0.0,0.0,0.0,-0.0078442972153425,60.0,11.163254737854004,-0.0,-6.847335498605389e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,9.40902973525226e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,9.908172796713188e-05,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.318145071621984e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,9.90816915873438e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0004699999990407,285.5912170410156,294.1499938964844,292.4974060058594,292.19598388671875,294.4630126953125,292.6522216796875,285.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025475639849,6.1620015756602706e-09,0.0010025413939729,-0.0151957385241985,0.0,0.0,0.0,-0.0078675830736756,60.0,11.153499603271484,-0.0,-6.852825862324607e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,9.416588000021876e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,9.916132694343104e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,7.324024045374244e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.916128328768536e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.000470377592137,285.5888061523437,294.1499938964844,292.48309326171875,292.190185546875,294.4281311035156,292.6173400878906,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561378300074474e-09,0.0010033464059233,-0.0154423341155052,0.0,0.0,0.0,-0.007914250716567,60.0,11.134927749633787,-0.0,-6.86383572201521e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,9.416588000021876e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,9.916132694343104e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,7.324024045374244e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.916128328768536e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.000470377592137,285.5888061523437,294.1499938964844,292.48309326171875,292.190185546875,294.4281311035156,292.6173400878906,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561378300074474e-09,0.0010033464059233,-0.0154423341155052,0.0,0.0,0.0,-0.007914250716567,60.0,11.134927749633787,-0.0,-6.86383572201521e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.424179006600752e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,9.924125333782284e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,7.329927757382393e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,9.924121695803478e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0004707567568402,285.5865478515625,294.1499938964844,292.47027587890625,292.1852722167969,294.39361572265625,292.58697509765625,285.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350671544197439e-09,0.0010041546775028,-0.01568996720016,0.0,0.0,0.0,-0.0079611148685216,60.0,11.118074417114258,-0.0,-6.874901714581938e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,9.424179006600752e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,9.924125333782284e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,7.329927757382393e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,9.924121695803478e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0004707567568402,285.5865478515625,294.1499938964844,292.47027587890625,292.1852722167969,294.39361572265625,292.58697509765625,285.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350671544197439e-09,0.0010041546775028,-0.01568996720016,0.0,0.0,0.0,-0.0079611148685216,60.0,11.118074417114258,-0.0,-6.874901714581938e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.431804210180415e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,9.93215580820106e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.335859118029475e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.932152170222253e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0004711376968771,285.5844421386719,294.1499938964844,292.4590148925781,292.1811828613281,294.3595886230469,292.5608215332031,285.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049733100458,6.445645350794393e-09,0.0010049667907878,-0.015938751399517,0.0,0.0,0.0,-0.0080081978812813,60.0,11.103028297424316,-0.0,-6.88602739273847e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,9.431804210180415e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,9.93215580820106e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.335859118029475e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.932152170222253e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0004711376968771,285.5844421386719,294.1499938964844,292.4590148925781,292.1811828613281,294.3595886230469,292.5608215332031,285.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049733100458,6.445645350794393e-09,0.0010049667907878,-0.015938751399517,0.0,0.0,0.0,-0.0080081978812813,60.0,11.103028297424316,-0.0,-6.88602739273847e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.439457062399016e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,9.940213931258768e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,7.341810851357877e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,9.94021029327996e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0004715199756901,285.5824890136719,294.1499938964844,292.4491882324219,292.17791748046875,294.3260803222656,292.538330078125,285.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005788333714,6.540955332923204e-09,0.0010057818144559,-0.0161884129047393,0.0,0.0,0.0,-0.0080554466694593,60.0,11.089674949645996,-0.0,-6.89720209834377e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.439457062399016e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,9.940213931258768e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,7.341810851357877e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,9.94021029327996e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0004715199756901,285.5824890136719,294.1499938964844,292.4491882324219,292.17791748046875,294.3260803222656,292.538330078125,285.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005788333714,6.540955332923204e-09,0.0010057818144559,-0.0161884129047393,0.0,0.0,0.0,-0.0080554466694593,60.0,11.089674949645996,-0.0,-6.89720209834377e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,9.443292947253212e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,9.944253542926162e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,7.344793993979692e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,9.944249904947355e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.000471711566206,285.58160400390625,294.1499938964844,292.44482421875,292.17657470703125,294.3095703125,292.5286560058594,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061969514936,6.588727341494405e-09,0.0010061904322355,-0.0163135472685098,0.0,0.0,0.0,-0.0080791292712092,60.0,11.083789825439451,-0.0,-6.90280614890071e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,9.447131014894694e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,9.94829460978508e-05,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,7.347779319388792e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,9.948290971806272e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0004719032731372,285.58074951171875,294.1499938964844,292.4408264160156,292.1754150390625,294.2931823730469,292.5196533203125,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066058021038,6.6365259954181965e-09,0.0010065991664305,-0.0164387542754411,0.0,0.0,0.0,-0.0081028258427977,60.0,11.078245162963867,-0.0,-6.908415883799536e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.454811515752226e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.956382564269006e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.353752880590037e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.9563789262902e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004722869489341,285.5791015625,294.1499938964844,292.4338684082031,292.1736145019531,294.2607116699219,292.5029602050781,285.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.73218192304148e-09,0.0010074169840663,-0.0166893154382705,0.0,0.0,0.0,-0.0081502459943294,60.0,11.067814826965332,-0.0,-6.919649564451903e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.454811515752226e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,9.956382564269006e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.353752880590037e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.9563789262902e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004722869489341,285.5791015625,294.1499938964844,292.4338684082031,292.1736145019531,294.2607116699219,292.5029602050781,285.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.73218192304148e-09,0.0010074169840663,-0.0166893154382705,0.0,0.0,0.0,-0.0081502459943294,60.0,11.067814826965332,-0.0,-6.919649564451903e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.462494199397042e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,9.964472701540215e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.359727896982804e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.96446906356141e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0004726707120425,285.57763671875,294.1499938964844,292.4282531738281,292.1724853515625,294.22882080078125,292.4888000488281,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827867604641824e-09,0.0010082352673634,-0.0169399511069059,0.0,0.0,0.0,-0.0081976819783449,60.0,11.058791160583496,-0.0,-6.930895324330777e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.462494199397042e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,9.964472701540215e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.359727896982804e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.96446906356141e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0004726707120425,285.57763671875,294.1499938964844,292.4282531738281,292.1724853515625,294.22882080078125,292.4888000488281,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827867604641824e-09,0.0010082352673634,-0.0169399511069059,0.0,0.0,0.0,-0.0081976819783449,60.0,11.058791160583496,-0.0,-6.930895324330777e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.470169607084244e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.972555562853812e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,7.365697820205241e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.972551924875006e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0004730541550088,285.5762634277344,294.1499938964844,292.4239807128906,292.1719970703125,294.1974792480469,292.4768981933594,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923466688846247e-09,0.0010090527357533,-0.0171903576701879,0.0,0.0,0.0,-0.0082450741901993,60.0,11.051010131835938,-0.0,-6.942140373666916e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.470169607084244e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.972555562853812e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,7.365697820205241e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.972551924875006e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0004730541550088,285.5762634277344,294.1499938964844,292.4239807128906,292.1719970703125,294.1974792480469,292.4768981933594,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923466688846247e-09,0.0010090527357533,-0.0171903576701879,0.0,0.0,0.0,-0.0082450741901993,60.0,11.051010131835938,-0.0,-6.942140373666916e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.477833373239264e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,9.980625327443704e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.37165828468278e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.980621689464896e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0004734369576908,285.5750732421875,294.1499938964844,292.4210205078125,292.17205810546875,294.1666564941406,292.4669189453125,285.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.044336318969728,-0.0,-6.953375475404755e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.477833373239264e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,9.980625327443704e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.37165828468278e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.980621689464896e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0004734369576908,285.5750732421875,294.1499938964844,292.4210205078125,292.17205810546875,294.1666564941406,292.4669189453125,285.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.044336318969728,-0.0,-6.953375475404755e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,9.48165761656128e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,9.984652569983156e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,7.374632696155459e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,9.984648932004347e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0004736279952339,285.57452392578125,294.1499938964844,292.4200134277344,292.1723022460937,294.1515197753906,292.4628295898437,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.041504859924316,-0.0,-6.958986631389052e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,9.485478949500248e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,9.988676174543798e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,7.377604924840853e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.988672536564992e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0004738188581541,285.5740051269531,294.1499938964844,292.4193115234375,292.17266845703125,294.13653564453125,292.4591064453125,285.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134170649322e-09,0.0010106830159202,-0.0176897700875997,0.0,0.0,0.0,-0.0083395959809422,60.0,11.03888702392578,-0.0,-6.964594234659671e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.493111429037526e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.996713924920186e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,7.383541378658265e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.99671028694138e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0004742001474369,285.5730285644531,294.1499938964844,292.4188537597656,292.1737365722656,294.1067810058594,292.45245361328125,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.034090042114258,-0.0,-6.975803756859025e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.493111429037526e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.996713924920186e-05,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,7.383541378658265e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.99671028694138e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0004742001474369,285.5730285644531,294.1499938964844,292.4188537597656,292.1737365722656,294.1067810058594,292.45245361328125,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.034090042114258,-0.0,-6.975803756859025e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.500732267042622e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0001000473857857,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,7.389468373730779e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0001000473566818,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0004745808255393,285.5721740722656,294.1499938964844,292.4195556640625,292.17529296875,294.07763671875,292.4474792480469,285.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304114202355548e-09,0.0010123075917363,-0.0181873701512813,0.0,0.0,0.0,-0.0084337778389453,60.0,11.030258178710938,-0.0,-6.987004042002809e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.500732267042622e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0001000473857857,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,7.389468373730779e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0001000473566818,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0004745808255393,285.5721740722656,294.1499938964844,292.4195556640625,292.17529296875,294.07763671875,292.4474792480469,285.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304114202355548e-09,0.0010123075917363,-0.0181873701512813,0.0,0.0,0.0,-0.0084337778389453,60.0,11.030258178710938,-0.0,-6.987004042002809e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,9.508356743026523e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.000100127675978,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,7.395398279186338e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001001276395982,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0004749616782646,285.57147216796875,294.1499938964844,292.42144775390625,292.1772155761719,294.049072265625,292.4440002441406,285.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.399070689473319e-09,0.001013119588606,-0.0184360779821872,0.0,0.0,0.0,-0.0084808515384793,60.0,11.027289390563965,-0.0,-6.998218538001312e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,9.508356743026523e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.000100127675978,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,7.395398279186338e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001001276395982,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0004749616782646,285.57147216796875,294.1499938964844,292.42144775390625,292.1772155761719,294.049072265625,292.4440002441406,285.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.399070689473319e-09,0.001013119588606,-0.0184360779821872,0.0,0.0,0.0,-0.0084808515384793,60.0,11.027289390563965,-0.0,-6.998218538001312e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.516000136500224e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001002081626211,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,7.401343464152887e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001002081335172,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0004753434914164,285.57086181640625,294.1499938964844,292.4244384765625,292.1794738769531,294.0210876464844,292.44189453125,285.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139412479475,7.494272757924136e-09,0.0010139336809515,-0.0186854247003793,0.0,0.0,0.0,-0.0085280481725931,60.0,11.02507209777832,-0.0,-7.009470692764809e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.516000136500224e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001002081626211,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,7.401343464152887e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001002081335172,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0004753434914164,285.57086181640625,294.1499938964844,292.4244384765625,292.1794738769531,294.0210876464844,292.44189453125,285.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139412479475,7.494272757924136e-09,0.0010139336809515,-0.0186854247003793,0.0,0.0,0.0,-0.0085280481725931,60.0,11.02507209777832,-0.0,-7.009470692764809e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.519838204141706e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001002485732897,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.404328061966226e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001002485441858,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0004755351983476,285.57061767578125,294.1499938964844,292.4263610839844,292.18072509765625,294.0073547363281,292.4413452148437,285.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542072744115558e-09,0.0010143426479771,-0.0188106168061494,0.0,0.0,0.0,-0.0085517447441816,60.0,11.02425479888916,-0.0,-7.015123770770515e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.523687185719608e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001002891076495,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,7.407322118524462e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001002890785457,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0004757274873554,285.57037353515625,294.1499938964844,292.42852783203125,292.1820373535156,293.9936828613281,292.4410095214844,285.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.59001572703255e-09,0.0010147526627406,-0.0189361833035945,0.0,0.0,0.0,-0.0085755130276083,60.0,11.023554801940918,-0.0,-7.020796033430089e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.531430259812625e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001003706493065,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,7.41334370104596e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001003706129267,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0004761142772622,285.5699462890625,294.1499938964844,292.4336853027344,292.18487548828125,293.9665832519531,292.4408569335937,285.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.022401809692385,-0.0,-7.032213034108281e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.531430259812625e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001003706493065,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,7.41334370104596e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001003706129267,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0004761142772622,285.5699462890625,294.1499938964844,292.4336853027344,292.18487548828125,293.9665832519531,292.4408569335937,285.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,11.022401809692385,-0.0,-7.032213034108281e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
