time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056340,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,9.539326129015536e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0001004537916742,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,7.419485336868092e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.0001004537625703,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004765086923725,285.56964111328125,294.1499938964844,292.4398498535156,292.1878967285156,293.9401550292969,292.4422912597656,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.021991729736328,-0.0,-7.043864513889275e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,9.539326129015536e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0001004537916742,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,7.419485336868092e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.0001004537625703,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004765086923725,285.56964111328125,294.1499938964844,292.4398498535156,292.1878967285156,293.9401550292969,292.4422912597656,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.021991729736328,-0.0,-7.043864513889275e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.547325316816568e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001005380254355,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,7.425706280628219e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001005379963316,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0004769082588609,285.5694274902344,294.1499938964844,292.447021484375,292.19110107421875,293.9140319824219,292.4444885253906,285.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429109594748e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,11.02194595336914,-0.0,-7.055678707956758e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,9.547325316816568e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001005380254355,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,7.425706280628219e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001005379963316,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0004769082588609,285.5694274902344,294.1499938964844,292.447021484375,292.19110107421875,293.9140319824219,292.4444885253906,285.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429109594748e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,11.02194595336914,-0.0,-7.055678707956758e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,9.555623546475545e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001006254096864,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.432160782627761e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0001006253805826,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0004773227847181,285.5693054199219,294.1499938964844,292.4551086425781,292.19439697265625,293.8886413574219,292.44842529296875,285.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987788208652091e-09,0.0010181538527831,-0.0199779514223337,0.0,0.0,0.0,-0.0087727047502994,60.0,11.02265739440918,-0.0,-7.067945517746922e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,9.555623546475545e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001006254096864,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.432160782627761e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0001006253805826,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0004773227847181,285.5693054199219,294.1499938964844,292.4551086425781,292.19439697265625,293.8886413574219,292.44842529296875,285.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987788208652091e-09,0.0010181538527831,-0.0199779514223337,0.0,0.0,0.0,-0.0087727047502994,60.0,11.02265739440918,-0.0,-7.067945517746922e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.559829049976544e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001006696984404,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,7.435432053171098e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0001006696693366,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0004775328561663,285.5692749023437,294.1499938964844,292.4595031738281,292.1960754394531,293.8760681152344,292.4506530761719,285.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151445508003,0.0,0.0,0.0,-0.0087986784055829,60.0,11.023137092590332,-0.0,-7.074167029941236e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,9.564132778905332e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001007150203804,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,7.438778993673623e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001007149840006,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0004777478461619,285.5692749023437,294.1499938964844,292.4641418457031,292.1977844238281,293.8636779785156,292.4532775878906,285.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093780756723845e-09,0.0010190607281401,-0.0202555321156978,0.0,0.0,0.0,-0.0088252527639269,60.0,11.023777961730955,-0.0,-7.080535624481854e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.57293450483121e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001008077015285,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,7.445624214597046e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001008076724247,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0004781875177286,285.5693359375,294.1499938964844,292.4740295410156,292.201171875,293.83917236328125,292.45916748046875,285.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.025331497192385,-0.0,-7.093569820426637e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.57293450483121e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001008077015285,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,7.445624214597046e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001008076724247,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0004781875177286,285.5693359375,294.1499938964844,292.4740295410156,292.201171875,293.83917236328125,292.45916748046875,285.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.025331497192385,-0.0,-7.093569820426637e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,9.582269558450208e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0001009059997159,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,7.45288489270024e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.000100905970612,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0004786538193002,285.56951904296875,294.1499938964844,292.4847717285156,292.2045288085937,293.81549072265625,292.4666748046875,285.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471436053514,0.0,0.0,0.0,-0.0089372415095567,60.0,11.027557373046877,-0.0,-7.107407640205565e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,9.582269558450208e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0001009059997159,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,7.45288489270024e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.000100905970612,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0004786538193002,285.56951904296875,294.1499938964844,292.4847717285156,292.2045288085937,293.81549072265625,292.4666748046875,285.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471436053514,0.0,0.0,0.0,-0.0089372415095567,60.0,11.027557373046877,-0.0,-7.107407640205565e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.591826528776436e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001010066407616,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.46031801099889e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001010066116577,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0004791312094312,285.5697631835937,294.1499938964844,292.496337890625,292.20782470703125,293.79205322265625,292.4747619628906,285.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,11.02999210357666,-0.0,-7.121588652125865e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.591826528776436e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001010066407616,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.46031801099889e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001010066116577,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0004791312094312,285.5697631835937,294.1499938964844,292.496337890625,292.20782470703125,293.79205322265625,292.4747619628906,285.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,11.02999210357666,-0.0,-7.121588652125865e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.60232864599675e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001011172353173,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.468486728612334e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,0.0001011172062135,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.000479655835079,285.5702209472656,294.1499938964844,292.5086669921875,292.2109680175781,293.7698974609375,292.4849853515625,285.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.56955395533987e-09,0.0010231283959001,-0.0215014778077602,0.0,0.0,0.0,-0.0090611111372709,60.0,11.033241271972656,-0.0,-7.137188617889478e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.60232864599675e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001011172353173,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.468486728612334e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,0.0001011172062135,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.000479655835079,285.5702209472656,294.1499938964844,292.5086669921875,292.2109680175781,293.7698974609375,292.4849853515625,285.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.56955395533987e-09,0.0010231283959001,-0.0215014778077602,0.0,0.0,0.0,-0.0090611111372709,60.0,11.033241271972656,-0.0,-7.137188617889478e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.60741235758178e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0001011707645375,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,7.472440483979881e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001011707354336,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0004799097659997,285.5704345703125,294.1499938964844,292.51513671875,292.2124938964844,293.7586669921875,292.4898376464844,285.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287663577239e-09,0.0010236711241304,-0.0216672979295253,0.0,0.0,0.0,-0.0090925088152289,60.0,11.03478717803955,-0.0,-7.144745950427024e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.612873691366984e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001012282809824,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.476688188035041e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0001012282518786,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0004801825853064,285.5706787109375,294.1499938964844,292.5217590332031,292.2139587402344,293.74774169921875,292.4952392578125,285.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.001024252269417,-0.0218454468995332,0.0,0.0,0.0,-0.0091262320056557,60.0,11.036486625671388,-0.0,-7.152869585524968e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.619111369829624e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001012939610518,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,7.481539068976417e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.000101293931948,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0004804941418115,285.5710144042969,294.1499938964844,292.5293884277344,292.21551513671875,293.7356262207031,292.50152587890625,286.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.038456916809082,-0.0,-7.162152826367675e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.62403428275138e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001013458022498,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,7.485368405468762e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.000101345773146,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0004807400691788,285.5712280273437,294.1499938964844,292.5355529785156,292.2167053222656,293.72613525390625,292.5064697265625,286.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.04000186920166,-0.0,-7.169484206315246e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.6356678113807e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001014683075482,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,7.49441678635776e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001014682784443,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0004813211853615,285.5719909667969,294.1499938964844,292.54998779296875,292.2191772460937,293.7057189941406,292.51959228515625,286.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984843091752737e-09,0.0010266794124618,-0.022588949650526,0.0,0.0,0.0,-0.0092669874429702,60.0,11.04450225830078,-0.0,-7.186823580696e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.6356678113807e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001014683075482,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,7.49441678635776e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001014682784443,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0004813211853615,285.5719909667969,294.1499938964844,292.54998779296875,292.2191772460937,293.7057189941406,292.51959228515625,286.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984843091752737e-09,0.0010266794124618,-0.022588949650526,0.0,0.0,0.0,-0.0092669874429702,60.0,11.04450225830078,-0.0,-7.186823580696e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.647193655837329e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001015896850731,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,7.503381493734196e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001015896559692,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0004818969464395,285.5727844238281,294.1499938964844,292.5657653808594,292.222412109375,293.6855773925781,292.5335998535156,286.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.1284233505462e-09,0.0010279071284458,-0.0229649078100919,0.0,0.0,0.0,-0.0093381656333804,60.0,11.04956340789795,-0.0,-7.20402439924328e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.647193655837329e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001015896850731,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,7.503381493734196e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001015896559692,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0004818969464395,285.5727844238281,294.1499938964844,292.5657653808594,292.222412109375,293.6855773925781,292.5335998535156,286.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.1284233505462e-09,0.0010279071284458,-0.0229649078100919,0.0,0.0,0.0,-0.0093381656333804,60.0,11.04956340789795,-0.0,-7.20402439924328e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.658300405135378e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001017066388158,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.512019510613754e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0001017066097119,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004824517527595,285.5736083984375,294.1499938964844,292.5834045410156,292.22735595703125,293.665771484375,292.5481872558594,286.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266776679339728e-09,0.0010290913050994,-0.0233271680772304,0.0,0.0,0.0,-0.0094067584723234,60.0,11.05536937713623,-0.0,-7.220618414294222e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.658300405135378e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001017066388158,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.512019510613754e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0001017066097119,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004824517527595,285.5736083984375,294.1499938964844,292.5834045410156,292.22735595703125,293.665771484375,292.5481872558594,286.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266776679339728e-09,0.0010290913050994,-0.0233271680772304,0.0,0.0,0.0,-0.0094067584723234,60.0,11.05536937713623,-0.0,-7.220618414294222e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.663079254096374e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001017569666146,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,7.515736797358841e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0001017569375107,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0004826904914807,285.5741271972656,294.1499938964844,292.5928649902344,292.2304077148437,293.6565246582031,292.55682373046875,286.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296081891283,9.326305061563293e-09,0.0010295988759025,-0.0234830360859632,0.0,0.0,0.0,-0.0094362627714872,60.0,11.059840202331545,-0.0,-7.227763632045028e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.668092388892546e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0001018097536871,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,7.519635983044282e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0001018097245832,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.000482940900838,285.5745849609375,294.1499938964844,292.60272216796875,292.2337951660156,293.6470642089844,292.5650329589844,286.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751998073984e-09,0.0010301324073225,-0.0236465409398078,0.0,0.0,0.0,-0.0094672180712223,60.0,11.063873291015623,-0.0,-7.235263410620973e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.677321213530377e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0001019069386529,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,7.526813715230674e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001019069095491,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004834018764086,285.5756530761719,294.1499938964844,292.6235656738281,292.2416076660156,293.6286926269531,292.58258056640625,286.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,11.073243141174316,-0.0,-7.249079203575094e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.677321213530377e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0001019069386529,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,7.526813715230674e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001019069095491,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004834018764086,285.5756530761719,294.1499938964844,292.6235656738281,292.2416076660156,293.6286926269531,292.58258056640625,286.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,11.073243141174316,-0.0,-7.249079203575094e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.68522799666971e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0001019901974359,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.532963354606181e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001019901683321,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0004837968735955,285.5768127441406,294.1499938964844,292.6457824707031,292.2505798339844,293.61138916015625,292.6021728515625,286.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602194595004221e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.084657669067385,-0.0,-7.260926793151158e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.68522799666971e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0001019901974359,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.532963354606181e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001019901683321,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0004837968735955,285.5768127441406,294.1499938964844,292.6457824707031,292.2505798339844,293.61138916015625,292.6021728515625,286.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602194595004221e-09,0.0010319583816453,-0.0242053885012865,0.0,0.0,0.0,-0.0095730349421501,60.0,11.084657669067385,-0.0,-7.260926793151158e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.692754974821582e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001020694544422,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.538816862506792e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001020694326143,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0004841728368774,285.5780334472656,294.1499938964844,292.6691589355469,292.26055908203125,293.5943298339844,292.6222229003906,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695947156274089e-09,0.0010327617637813,-0.024450846016407,0.0,0.0,0.0,-0.0096195200458168,60.0,11.096474647521973,-0.0,-7.27221305396597e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.692754974821582e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001020694544422,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.538816862506792e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001020694326143,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0004841728368774,285.5780334472656,294.1499938964844,292.6691589355469,292.26055908203125,293.5943298339844,292.6222229003906,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695947156274089e-09,0.0010327617637813,-0.024450846016407,0.0,0.0,0.0,-0.0096195200458168,60.0,11.096474647521973,-0.0,-7.27221305396597e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.69910979620181e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0001021363787003,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.543760148109868e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001021363568725,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.00048449030146,285.5794982910156,294.1499938964844,292.6935729980469,292.2713928222656,293.5791015625,292.64501953125,286.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775099840680925e-09,0.0010334367398172,-0.0246580801904201,0.0,0.0,0.0,-0.0096587501466274,60.0,11.110669136047363,-0.0,-7.281749248022606e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.69910979620181e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0001021363787003,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.543760148109868e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001021363568725,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.00048449030146,285.5794982910156,294.1499938964844,292.6935729980469,292.2713928222656,293.5791015625,292.64501953125,286.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775099840680925e-09,0.0010334367398172,-0.0246580801904201,0.0,0.0,0.0,-0.0096587501466274,60.0,11.110669136047363,-0.0,-7.281749248022606e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.702284296508878e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,0.0001021698044496,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.546228152932599e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001021697753458,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0004846488300245,285.5802307128906,294.1499938964844,292.70611572265625,292.27703857421875,293.5716247558594,292.65643310546875,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814630885784936e-09,0.0010337752755731,-0.024761576205492,0.0,0.0,0.0,-0.0096783507615327,60.0,11.118017196655272,-0.0,-7.286514147608615e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.70544570009224e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0001022030919557,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,7.548687426606193e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0001022030701278,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0004848067765124,285.5809631347656,294.1499938964844,292.7188415527344,292.2828674316406,293.5641174316406,292.66778564453125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854009164200761e-09,0.0010341126471757,-0.0248646717518568,0.0,0.0,0.0,-0.009697875007987,60.0,11.125264167785645,-0.0,-7.291261994168964e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,9.70939581748098e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001022446886054,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,7.551760063506663e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001022446667775,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0004850041004829,285.5819702148437,294.1499938964844,292.7353820800781,292.2904663085937,293.5549011230469,292.682861328125,286.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903210695938467e-09,0.0010345327900722,-0.024993484839797,0.0,0.0,0.0,-0.0097222635522484,60.0,11.134970664978027,-0.0,-7.297196447098031e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
