time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.711629536468536e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001022682190523,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,7.55349756218493e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001022681899485,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0004851156845688,285.58251953125,294.1499938964844,292.7447814941406,292.2948303222656,293.5497131347656,292.6913452148437,286.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931034661292417e-09,0.0010347702773287,-0.0250663291662931,0.0,0.0,0.0,-0.0097360545769333,60.0,11.140427589416504,-0.0,-7.3005537615245e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.71715635387227e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0001023264048853,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.557795470347628e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001023263830575,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0004853917344007,285.5841369628906,294.1499938964844,292.7712707519531,292.30712890625,293.5357666015625,292.71588134765625,286.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999860495213396e-09,0.0010353593388572,-0.0252465158700943,0.0,0.0,0.0,-0.0097701773047447,60.0,11.155776977539062,-0.0,-7.30886071664827e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.71715635387227e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0001023264048853,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.557795470347628e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001023263830575,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0004853917344007,285.5841369628906,294.1499938964844,292.7712707519531,292.30712890625,293.5357666015625,292.71588134765625,286.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999860495213396e-09,0.0010353593388572,-0.0252465158700943,0.0,0.0,0.0,-0.0097701773047447,60.0,11.155776977539062,-0.0,-7.30886071664827e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.72087073023431e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001023655277094,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,7.56068475311622e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001023654986056,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0004855773004237,285.5858154296875,294.1499938964844,292.7980651855469,292.319580078125,293.5224609375,292.7409973144531,286.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357656283304,1.0046118603668221e-08,0.0010357556166127,-0.0253676194697618,0.0,0.0,0.0,-0.0097931129857897,60.0,11.170480728149414,-0.0,-7.314447003636816e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.72087073023431e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001023655277094,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,7.56068475311622e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001023654986056,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0004855773004237,285.5858154296875,294.1499938964844,292.7980651855469,292.319580078125,293.5224609375,292.7409973144531,286.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357656283304,1.0046118603668221e-08,0.0010357556166127,-0.0253676194697618,0.0,0.0,0.0,-0.0097931129857897,60.0,11.170480728149414,-0.0,-7.314447003636816e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.72143025137484e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001023714139591,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,7.561119855381548e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001023713921313,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0004856052692048,285.5876159667969,294.1499938964844,292.8250732421875,292.3320007324219,293.5100402832031,292.7667541503906,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358243016526,1.0053063270731856e-08,0.0010358141735196,-0.0253858007490634,0.0,0.0,0.0,-0.0097965523600578,60.0,11.18305778503418,-0.0,-7.315286154607747e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.72143025137484e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001023714139591,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,7.561119855381548e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001023713921313,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0004856052692048,285.5876159667969,294.1499938964844,292.8250732421875,292.3320007324219,293.5100402832031,292.7667541503906,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358243016526,1.0053063270731856e-08,0.0010358141735196,-0.0253858007490634,0.0,0.0,0.0,-0.0097965523600578,60.0,11.18305778503418,-0.0,-7.315286154607747e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.721092646941544e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001023678560159,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,7.560857193311676e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.000102367834188,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0004855883889831,285.5885314941406,294.1499938964844,292.83856201171875,292.3381652832031,293.5039978027344,292.7796630859375,286.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357875144109,1.004883998234618e-08,0.0010357773862779,-0.0253747440874576,0.0,0.0,0.0,-0.0097944550216197,60.0,11.188825607299805,-0.0,-7.314775984923473e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,9.719999070512132e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.000102356338175,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.560005906270817e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001023563163471,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0004855337610933,285.5894775390625,294.1499938964844,292.85205078125,292.34423828125,293.4981689453125,292.7926940917969,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035199338176426e-08,0.0010356603888794,-0.0253390334546566,0.0,0.0,0.0,-0.0097876908257603,60.0,11.193800926208496,-0.0,-7.313128236319244e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.716801287140696e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0001023226723191,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,7.557518983958289e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0001023226504912,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.0004853740392718,285.5914001464844,294.1499938964844,292.87890625,292.35614013671875,293.4869384765625,292.8187561035156,286.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.995340555235543e-09,0.0010353223187848,-0.0252346824854612,0.0,0.0,0.0,-0.0097679449245333,60.0,11.202524185180664,-0.0,-7.308315019827205e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.716801287140696e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0001023226723191,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,7.557518983958289e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0001023226504912,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.0004853740392718,285.5914001464844,294.1499938964844,292.87890625,292.35614013671875,293.4869384765625,292.8187561035156,286.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353323305025,9.995340555235543e-09,0.0010353223187848,-0.0252346824854612,0.0,0.0,0.0,-0.0097679449245333,60.0,11.202524185180664,-0.0,-7.308315019827205e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.70990877249278e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001022500873659,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.552158058388159e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0001022500655381,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.0004850297409575,285.5935363769531,294.1499938964844,292.9054260253906,292.36749267578125,293.4771728515625,292.8446044921875,286.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034595654346,9.909435050303728e-09,0.0010345857590436,-0.0250097811222076,0.0,0.0,0.0,-0.0097253480926156,60.0,11.20574188232422,-0.0,-7.29794749076973e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.70990877249278e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001022500873659,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,7.552158058388159e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0001022500655381,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.0004850297409575,285.5935363769531,294.1499938964844,292.9054260253906,292.36749267578125,293.4771728515625,292.8446044921875,286.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034595654346,9.909435050303728e-09,0.0010345857590436,-0.0250097811222076,0.0,0.0,0.0,-0.0097253480926156,60.0,11.20574188232422,-0.0,-7.29794749076973e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.702975512482226e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0001021770731313,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,7.546765118604526e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001021770513034,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0004846834053751,285.5957336425781,294.1499938964844,292.93145751953125,292.3781433105469,293.46795654296875,292.8700256347656,286.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338610736653,9.823026836386362e-09,0.0010338511783629,-0.0247835535556077,0.0,0.0,0.0,-0.0096825333312153,60.0,11.20760440826416,-0.0,-7.2875252499216e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.702975512482226e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0001021770731313,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,7.546765118604526e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001021770513034,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0004846834053751,285.5957336425781,294.1499938964844,292.93145751953125,292.3781433105469,293.46795654296875,292.8700256347656,286.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338610736653,9.823026836386362e-09,0.0010338511783629,-0.0247835535556077,0.0,0.0,0.0,-0.0096825333312153,60.0,11.20760440826416,-0.0,-7.2875252499216e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.694349864730611e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001020862473524,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,7.540056685684249e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001020862255245,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004842525813728,285.5979309082031,294.1499938964844,292.95684814453125,292.387939453125,293.4588928222656,292.8954467773437,286.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329397628083,9.715535043142154e-09,0.0010329301003366,-0.0245021302253007,0.0,0.0,0.0,-0.0096292346715927,60.0,11.208271026611328,-0.0,-7.274572055848695e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.694349864730611e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001020862473524,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,7.540056685684249e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001020862255245,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004842525813728,285.5979309082031,294.1499938964844,292.95684814453125,292.387939453125,293.4588928222656,292.8954467773437,286.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329397628083,9.715535043142154e-09,0.0010329301003366,-0.0245021302253007,0.0,0.0,0.0,-0.0096292346715927,60.0,11.208271026611328,-0.0,-7.274572055848695e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.68973763519898e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001020376730593,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,7.536469638580456e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0001020376512315,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004840221663471,285.59912109375,294.1499938964844,292.9692077636719,292.3924560546875,293.4549255371094,292.90771484375,286.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324465110898,9.658053912176e-09,0.001032436848618,-0.0243516378104686,0.0,0.0,0.0,-0.009600730612874,60.0,11.206077575683594,-0.0,-7.267650659059657e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.68488457147032e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.000101986574009,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,7.532694871770218e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001019865449052,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0004837797605432,285.6002502441406,294.1499938964844,292.9813842773437,292.39666748046875,293.4508056640625,292.9201965332031,286.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319302091374,9.59757873175704e-09,0.0010319206630811,-0.0241933017969131,0.0,0.0,0.0,-0.0095707550644874,60.0,11.20451545715332,-0.0,-7.260371148731792e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,9.678310016170144e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,0.0001019173287204,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,7.527580601163208e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0001019173068925,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004834513238165,285.6019592285156,294.1499938964844,292.9984436035156,292.4022521972656,293.445068359375,292.9378356933594,286.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312289232388,9.515639831647604e-09,0.0010312193771824,-0.0239787679165601,0.0,0.0,0.0,-0.0095301317051053,60.0,11.201295852661133,-0.0,-7.250514499901328e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.675769251771273e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,0.0001018905750242,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,7.525604451075196e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0001018905531964,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,0.0004833244311157,285.60260009765625,294.1499938964844,293.0049133300781,292.4042358398437,293.4428405761719,292.9447021484375,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309575591236,9.483977159163716e-09,0.0010309480130672,-0.0238958671689033,0.0,0.0,0.0,-0.0095144314691424,60.0,11.20004177093506,-0.0,-7.246707411923128e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.668197890277952e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001018108450807,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,7.519716018578038e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0001018108232528,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0004829461977351,285.60504150390625,294.1499938964844,293.0272827148437,292.410400390625,293.4355163574219,292.9682922363281,286.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301505681127,9.389617972033193e-09,0.0010301412548869,-0.0236488077789545,0.0,0.0,0.0,-0.0094676539301872,60.0,11.193289756774902,-0.0,-7.235367149860394e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.668197890277952e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001018108450807,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,7.519716018578038e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0001018108232528,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0004829461977351,285.60504150390625,294.1499938964844,293.0272827148437,292.410400390625,293.4355163574219,292.9682922363281,286.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301505681127,9.389617972033193e-09,0.0010301412548869,-0.0236488077789545,0.0,0.0,0.0,-0.0094676539301872,60.0,11.193289756774902,-0.0,-7.235367149860394e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.66122024692595e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0001017373724607,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,7.514288881793618e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001017373506329,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0004825976793654,285.6075744628906,294.1499938964844,293.04833984375,292.4150390625,293.4286499023437,292.9910888671875,286.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302662640209292e-09,0.0010293975938111,-0.0234211310744285,0.0,0.0,0.0,-0.0094245467334985,60.0,11.184707641601562,-0.0,-7.2249257243584e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.66122024692595e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0001017373724607,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,7.514288881793618e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001017373506329,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0004825976793654,285.6075744628906,294.1499938964844,293.04833984375,292.4150390625,293.4286499023437,292.9910888671875,286.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302662640209292e-09,0.0010293975938111,-0.0234211310744285,0.0,0.0,0.0,-0.0094245467334985,60.0,11.184707641601562,-0.0,-7.2249257243584e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,9.65502767940052e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001016721580526,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,7.509472197853029e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001016721362248,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0004822883638553,285.61016845703125,294.1499938964844,293.06787109375,292.4179382324219,293.4224853515625,293.01226806640625,286.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287469485774,9.225487040964708e-09,0.001028737751767,-0.0232190564274787,0.0,0.0,0.0,-0.0093862870708107,60.0,11.172714233398438,-0.0,-7.215663799797768e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,9.65502767940052e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001016721580526,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,7.509472197853029e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001016721362248,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0004822883638553,285.61016845703125,294.1499938964844,293.06787109375,292.4179382324219,293.4224853515625,293.01226806640625,286.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287469485774,9.225487040964708e-09,0.001028737751767,-0.0232190564274787,0.0,0.0,0.0,-0.0093862870708107,60.0,11.172714233398438,-0.0,-7.215663799797768e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,9.652020526118577e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0001016404858091,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,7.50713370507583e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001016404712572,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0004821381298825,285.61151123046875,294.1499938964844,293.0770263671875,292.4187316894531,293.4194641113281,293.0226745605469,286.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.188005911653365e-09,0.0010284183081239,-0.0231209155172109,0.0,0.0,0.0,-0.00936771184206,60.0,11.166281700134276,-0.0,-7.211168195908614e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.649238199926911e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0001016111928038,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,7.50496910768561e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001016111709759,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.000481999159092,285.61285400390625,294.1499938964844,293.08575439453125,292.41900634765625,293.41656494140625,293.0326843261719,286.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505196273326,60.0,11.159005165100098,-0.0,-7.207010099818947e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.644083911553024e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.00010155691416,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,7.500960055040196e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001015568923321,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0004817417066078,285.6155700683594,294.1499938964844,293.1017761230469,292.4179992675781,293.4109802246094,293.0520324707031,286.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.142979621887209,-0.0,-7.199309948191512e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.644083911553024e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.00010155691416,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,7.500960055040196e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001015568923321,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0004817417066078,285.6155700683594,294.1499938964844,293.1017761230469,292.4179992675781,293.4109802246094,293.0520324707031,286.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619053959846,0.0,0.0,0.0,-0.0093186665326356,60.0,11.142979621887209,-0.0,-7.199309948191512e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.6401410701219e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001015153902699,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,7.497893966501579e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.000101515375718,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0004815447609871,285.618408203125,294.1499938964844,293.1158142089844,292.414794921875,293.4058532714844,293.06915283203125,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039942128197254e-09,0.0010271511273458,-0.0227332226932048,0.0,0.0,0.0,-0.0092943049967288,60.0,11.122501373291016,-0.0,-7.193422391083004e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.6401410701219e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001015153902699,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,7.497893966501579e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.000101515375718,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0004815447609871,285.618408203125,294.1499938964844,293.1158142089844,292.414794921875,293.4058532714844,293.06915283203125,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039942128197254e-09,0.0010271511273458,-0.0227332226932048,0.0,0.0,0.0,-0.0092943049967288,60.0,11.122501373291016,-0.0,-7.193422391083004e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.636568574933337e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001014777662931,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,7.49511455069296e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001014777517411,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0004813662962988,285.6212463378906,294.1499938964844,293.127685546875,292.4092102050781,293.4008483886719,293.0857238769531,286.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267697507515,-0.0226166062057018,0.0,0.0,0.0,-0.0092722233384847,60.0,11.10081958770752,-0.0,-7.188088346765653e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.636568574933337e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001014777662931,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,7.49511455069296e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001014777517411,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0004813662962988,285.6212463378906,294.1499938964844,293.127685546875,292.4092102050781,293.4008483886719,293.0857238769531,286.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267697507515,-0.0226166062057018,0.0,0.0,0.0,-0.0092722233384847,60.0,11.10081958770752,-0.0,-7.188088346765653e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.63546262937598e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001014661247609,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,7.494254532502964e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.000101466102933,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.0004813110572285,285.6242980957031,294.1499938964844,293.1371765136719,292.40106201171875,293.3964233398437,293.09747314453125,286.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.98160479323451e-09,0.0010266519384458,-0.0225804690271615,0.0,0.0,0.0,-0.0092653827741742,60.0,11.071027755737305,-0.0,-7.186436334905012e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.63546262937598e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001014661247609,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,7.494254532502964e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.000101466102933,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.0004813110572285,285.6242980957031,294.1499938964844,293.1371765136719,292.40106201171875,293.3964233398437,293.09747314453125,286.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.98160479323451e-09,0.0010266519384458,-0.0225804690271615,0.0,0.0,0.0,-0.0092653827741742,60.0,11.071027755737305,-0.0,-7.186436334905012e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,9.633931767893956e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0001014500085148,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,7.493064185837284e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001014499866869,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0004812346014659,285.6257629394531,294.1499938964844,293.1410217285156,292.39599609375,293.39410400390625,293.1045837402344,286.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.96252849713619e-09,0.0010264905868098,-0.0225305147469043,0.0,0.0,0.0,-0.0092559345066547,60.0,11.05832290649414,-0.0,-7.184151940009542e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,9.6339950687252e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0001014506706269,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,7.49311366234906e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.000101450648799,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0004812377737835,285.6272888183594,294.1499938964844,293.1441955566406,292.3902282714844,293.39190673828125,293.10992431640625,286.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963304765075009e-09,0.0010264960583299,-0.0225325487554073,0.0,0.0,0.0,-0.0092563135549426,60.0,11.042089462280272,-0.0,-7.184245021107928e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
