time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061020,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.63382190093398e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001014488443615,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,7.492978329537436e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0001014488225337,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.000481229100842,285.6297302246094,294.1499938964844,293.1478881835937,292.3794860839844,293.3883972167969,293.1190185546875,286.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961124287054645e-09,0.0010264768498018,-0.0225268397480249,0.0,0.0,0.0,-0.0092552294954657,60.0,11.016868591308594,-0.0,-7.183984251923904e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.634178422857076e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,0.0001014525987557,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,7.493255543522537e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001014525769278,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0004812469123862,285.63037109375,294.1499938964844,293.1485290527344,292.37652587890625,293.3875427246094,293.1207275390625,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965564290974726e-09,0.0010265143355354,-0.0225384682416915,0.0,0.0,0.0,-0.0092574283480644,60.0,11.00970458984375,-0.0,-7.184515737890251e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.63617058005184e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001014735753415,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,7.494804594898596e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001014735535136,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0004813464183825,285.6335144042969,294.1499938964844,293.1499938964844,292.3597717285156,293.3832702636719,293.12860107421875,286.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990362232452753e-09,0.0010267267934978,-0.0226033981889486,0.0,0.0,0.0,-0.0092697236686944,60.0,10.971927642822266,-0.0,-7.187484385440257e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.63617058005184e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001014735753415,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,7.494804594898596e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001014735535136,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0004813464183825,285.6335144042969,294.1499938964844,293.1499938964844,292.3597717285156,293.3832702636719,293.12860107421875,286.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990362232452753e-09,0.0010267267934978,-0.0226033981889486,0.0,0.0,0.0,-0.0092697236686944,60.0,10.971927642822266,-0.0,-7.187484385440257e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,9.64007995207794e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001015147427096,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.497845945181325e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001015147208818,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0004815417050849,285.63671875,294.1499938964844,293.1499938964844,292.34039306640625,293.37908935546875,293.1347961425781,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271518258377,9.039053061599134e-09,0.0010271427454426,-0.0227308962494134,0.0,0.0,0.0,-0.0092938598245382,60.0,10.93170166015625,-0.0,-7.19331580967264e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,9.64007995207794e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001015147427096,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.497845945181325e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001015147208818,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0004815417050849,285.63671875,294.1499938964844,293.1499938964844,292.34039306640625,293.37908935546875,293.1347961425781,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271518258377,9.039053061599134e-09,0.0010271427454426,-0.0227308962494134,0.0,0.0,0.0,-0.0092938598245382,60.0,10.93170166015625,-0.0,-7.19331580967264e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.648069681134076e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001015988746075,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,7.504059612983838e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,0.0001015988600556,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.000481940805912,285.6400451660156,294.1499938964844,293.1499938964844,292.31903076171875,293.375,293.138427734375,286.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280031710863,9.13858055895389e-09,0.0010279940906912,-0.0229915007948875,0.0,0.0,0.0,-0.0093432012945413,60.0,10.888335227966309,-0.0,-7.205242269492373e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.648069681134076e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001015988746075,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,7.504059612983838e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,0.0001015988600556,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.000481940805912,285.6400451660156,294.1499938964844,293.1499938964844,292.31903076171875,293.375,293.138427734375,286.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280031710863,9.13858055895389e-09,0.0010279940906912,-0.0229915007948875,0.0,0.0,0.0,-0.0093432012945413,60.0,10.888335227966309,-0.0,-7.205242269492373e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,9.65139624895528e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0001016339010675,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,7.506646943511441e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.0001016338865156,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.00048210695968,285.6416931152344,294.1499938964844,293.1499938964844,292.30767822265625,293.3729553222656,293.1404113769531,286.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283587034791,9.1800140822329e-09,0.0010283495066687,-0.0230999924242496,0.0,0.0,0.0,-0.0093637481331825,60.0,10.86685848236084,-0.0,-7.210209673758072e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,9.657671034801751e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001016999813145,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,7.511526928283274e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001016999594867,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0004824204079341,285.6434326171875,294.1499938964844,293.1499938964844,292.2958984375,293.3710021972656,293.1413879394531,286.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290257632732,9.258184441307549e-09,0.0010290164500474,-0.0233046729117631,0.0,0.0,0.0,-0.0094024930149316,60.0,10.84433937072754,-0.0,-7.219587416784634e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.669620339991523e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0001018258117255,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,7.520821236539632e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001018257898977,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0004830172983929,285.6468811035156,294.1499938964844,293.1499938964844,292.2711486816406,293.3670349121094,293.1436767578125,286.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302988812327,9.40704225627087e-09,0.0010302894515916,-0.0236944332718849,0.0,0.0,0.0,-0.0094762882217764,60.0,10.799310684204102,-0.0,-7.23746111930268e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.669620339991523e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0001018258117255,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,7.520821236539632e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001018257898977,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0004830172983929,285.6468811035156,294.1499938964844,293.1499938964844,292.2711486816406,293.3670349121094,293.1436767578125,286.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302988812327,9.40704225627087e-09,0.0010302894515916,-0.0236944332718849,0.0,0.0,0.0,-0.0094762882217764,60.0,10.799310684204102,-0.0,-7.23746111930268e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,9.684024553280324e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001019775008899,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.532024756073952e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.000101977479062,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0004837368614971,285.6504211425781,294.1499938964844,293.1499938964844,292.2449645996094,293.3631591796875,293.1454162597656,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318332351744,9.5864995941497e-09,0.001031823689118,-0.0241642948240041,0.0,0.0,0.0,-0.0095652509480714,60.0,10.753534317016602,-0.0,-7.259038170559506e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,9.684024553280324e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001019775008899,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.532024756073952e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.000101977479062,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0004837368614971,285.6504211425781,294.1499938964844,293.1499938964844,292.2449645996094,293.3631591796875,293.1454162597656,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318332351744,9.5864995941497e-09,0.001031823689118,-0.0241642948240041,0.0,0.0,0.0,-0.0095652509480714,60.0,10.753534317016602,-0.0,-7.259038170559506e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.7007054137066e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001021531497826,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,7.544998516095802e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0001021531352307,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0004845700750593,285.65399169921875,294.1499938964844,293.1499938964844,292.217529296875,293.3593444824219,293.1466979980469,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336100822314,9.794307587185358e-09,0.0010336003033444,-0.024708367884159,0.0,0.0,0.0,-0.0096682691946625,60.0,10.707213401794434,-0.0,-7.284064196255714e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.7007054137066e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001021531497826,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,7.544998516095802e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0001021531352307,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0004845700750593,285.65399169921875,294.1499938964844,293.1499938964844,292.217529296875,293.3593444824219,293.1466979980469,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336100822314,9.794307587185358e-09,0.0010336003033444,-0.024708367884159,0.0,0.0,0.0,-0.0096682691946625,60.0,10.707213401794434,-0.0,-7.284064196255714e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.71948102233e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001023508739308,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,7.559601363027468e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001023508521029,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0004855079750996,285.6576538085937,294.1499938964844,293.1499938964844,292.1889953613281,293.3555603027344,293.1476745605469,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035610330291,1.00282235848681e-08,0.001035600202158,-0.0253207720816135,0.0,0.0,0.0,-0.009784230031073,60.0,10.660540580749512,-0.0,-7.312286243177368e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.71948102233e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001023508739308,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,7.559601363027468e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001023508521029,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0004855079750996,285.6576538085937,294.1499938964844,293.1499938964844,292.1889953613281,293.3555603027344,293.1476745605469,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035610330291,1.00282235848681e-08,0.001035600202158,-0.0253207720816135,0.0,0.0,0.0,-0.009784230031073,60.0,10.660540580749512,-0.0,-7.312286243177368e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.729476732900366e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001024561279336,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,7.567376451333985e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001024561133817,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0004860072804149,285.65948486328125,294.1499938964844,293.1499938964844,292.1744079589844,293.35369873046875,293.1480712890625,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366772767156,1.0152756857451097e-08,0.0010366670321673,-0.0256467927247285,0.0,0.0,0.0,-0.0098459767177701,60.0,10.636993408203123,-0.0,-7.327332696149824e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.74047216004692e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001025719102472,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,7.575927884317935e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0001025718956952,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0004865564987994,285.6613464355469,294.1499938964844,293.1499938964844,292.1596069335937,293.3518371582031,293.1483459472656,286.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378480656072,1.0289737950586186e-08,0.0010378378210589,-0.0260053947567939,0.0,0.0,0.0,-0.0099138813093304,60.0,10.613587379455566,-0.0,-7.343901842205014e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,9.759973909240216e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001027772814268,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,7.591096073156223e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001027772668749,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0004875306913163,285.6646728515625,294.1499938964844,293.1499938964844,292.13311767578125,293.3486022949219,293.1488342285156,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399245657026,1.0532709815436192e-08,0.0010399140883237,-0.0266414433717727,0.0,0.0,0.0,-0.0100343255326151,60.0,10.572308540344238,-0.0,-7.373337496119349e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.762775152921677e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0001028067781589,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,7.593274494865909e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0001028067563311,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0004876706225331,285.6651306152344,294.1499938964844,293.1499938964844,292.1294860839844,293.34814453125,293.1488952636719,286.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402225889265,1.056760456918937e-08,0.0010402119951322,-0.026732787489891,0.0,0.0,0.0,-0.0100516220554709,60.0,10.566709518432615,-0.0,-7.377569488653536e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.788240276975556e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001030749408528,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,7.61308110668324e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0001030749190249,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0004889426636509,285.6689453125,294.1499938964844,293.1499938964844,292.0988464355469,293.34454345703125,293.1492004394531,286.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429375106468,1.0884872558847292e-08,0.0010429265676066,-0.0275632701814174,0.0,0.0,0.0,-0.0102089140564203,60.0,10.519787788391112,-0.0,-7.416105063384748e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.788240276975556e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001030749408528,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,7.61308110668324e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0001030749190249,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0004889426636509,285.6689453125,294.1499938964844,293.1499938964844,292.0988464355469,293.34454345703125,293.1492004394531,286.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429375106468,1.0884872558847292e-08,0.0010429265676066,-0.0275632701814174,0.0,0.0,0.0,-0.0102089140564203,60.0,10.519787788391112,-0.0,-7.416105063384748e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.813934593694285e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0001033455046126,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,7.633065251866356e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001033454900607,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0004902261425741,285.6728515625,294.1499938964844,293.1499938964844,292.06787109375,293.3409729003906,293.14947509765625,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456731542944,1.1204985383983512e-08,0.0010456619784235,-0.0284011475741863,0.0,0.0,0.0,-0.0103675983846187,60.0,10.473628997802734,-0.0,-7.455087569496754e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.813934593694285e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0001033455046126,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,7.633065251866356e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001033454900607,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0004902261425741,285.6728515625,294.1499938964844,293.1499938964844,292.06787109375,293.3409729003906,293.14947509765625,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456731542944,1.1204985383983512e-08,0.0010456619784235,-0.0284011475741863,0.0,0.0,0.0,-0.0103675983846187,60.0,10.473628997802734,-0.0,-7.455087569496754e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.842620056588204e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001036475805449,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,7.655376248294488e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.000103647565993,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0004916590405628,285.67681884765625,294.1499938964844,293.1499938964844,292.0367126464844,293.33746337890625,293.1496276855469,286.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487319668754,1.1562381274643483e-08,0.0010487204417586,-0.0293365363031625,0.0,0.0,0.0,-0.0105447862297296,60.0,10.427721977233888,-0.0,-7.498731235955347e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.842620056588204e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001036475805449,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,7.655376248294488e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.000103647565993,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0004916590405628,285.67681884765625,294.1499938964844,293.1499938964844,292.0367126464844,293.33746337890625,293.1496276855469,286.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487319668754,1.1562381274643483e-08,0.0010487204417586,-0.0293365363031625,0.0,0.0,0.0,-0.0105447862297296,60.0,10.427721977233888,-0.0,-7.498731235955347e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,9.856878023128957e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0001037977272062,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,7.666465535294265e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0001037977053783,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0004923712695017,285.6788635253906,294.1499938964844,293.1499938964844,292.0211486816406,293.33575439453125,293.1496887207031,286.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502506047487,1.1740019623118773e-08,0.0010502389632165,-0.0298014301806688,0.0,0.0,0.0,-0.0106328465044498,60.0,10.405288696289062,-0.0,-7.520471001498663e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.871929796645418e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0001039562193909,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,7.678172551095486e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.000103956204839,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0004931230796501,285.680908203125,294.1499938964844,293.1499938964844,292.0055847167969,293.33404541015625,293.1497497558594,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518535273149,1.1927545173762157e-08,0.0010518415365368,-0.0302921794354915,0.0,0.0,0.0,-0.0107258073985576,60.0,10.38338851928711,-0.0,-7.543454927372295e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,9.901800513034686e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001042707735905,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,7.701405411353335e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001042707590386,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0004946152330376,285.6850280761719,294.1499938964844,293.1499938964844,291.9747009277344,293.3306579589844,293.1498413085937,286.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550349252298,1.2299705254292805e-08,0.001055022701621,-0.031266052275896,0.0,0.0,0.0,-0.0109102968126535,60.0,10.339200973510742,-0.0,-7.589171957533837e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,9.901800513034686e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001042707735905,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,7.701405411353335e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001042707590386,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0004946152330376,285.6850280761719,294.1499938964844,293.1499938964844,291.9747009277344,293.3306579589844,293.1498413085937,286.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550349252298,1.2299705254292805e-08,0.001055022701621,-0.031266052275896,0.0,0.0,0.0,-0.0109102968126535,60.0,10.339200973510742,-0.0,-7.589171957533837e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.933974797604606e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001046095858328,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,7.726429612375796e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001046095712808,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004962224047631,285.689208984375,294.1499938964844,293.1499938964844,291.9441833496094,293.3273010253906,293.14990234375,286.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.270057214952658e-08,0.001058452297002,-0.0323149375617504,0.0,0.0,0.0,-0.0111090326681733,60.0,10.29595947265625,-0.0,-7.638569599066616e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.933974797604606e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001046095858328,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,7.726429612375796e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001046095712808,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004962224047631,285.689208984375,294.1499938964844,293.1499938964844,291.9441833496094,293.3273010253906,293.14990234375,286.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.270057214952658e-08,0.001058452297002,-0.0323149375617504,0.0,0.0,0.0,-0.0111090326681733,60.0,10.29595947265625,-0.0,-7.638569599066616e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.96546004898846e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001049411439453,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,7.750918302917853e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001049411293934,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0004977951757609,285.6934814453125,294.1499938964844,293.1499938964844,291.91424560546875,293.3240051269531,293.1499328613281,286.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092848583085017e-08,0.0010618042433634,-0.0333412550389766,0.0,0.0,0.0,-0.0113034890964627,60.0,10.25423526763916,-0.0,-7.68706414078224e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.96546004898846e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001049411439453,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,7.750918302917853e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001049411293934,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0004977951757609,285.6934814453125,294.1499938964844,293.1499938964844,291.91424560546875,293.3240051269531,293.1499328613281,286.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092848583085017e-08,0.0010618042433634,-0.0333412550389766,0.0,0.0,0.0,-0.0113034890964627,60.0,10.25423526763916,-0.0,-7.68706414078224e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.998984751291572e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001052941734087,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,7.776992424624041e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001052941588568,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0004994698101654,285.69781494140625,294.1499938964844,293.1499938964844,291.8851013183594,293.3207397460937,293.14996337890625,286.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510542018480013e-08,0.0010653788922354,-0.0344339460134506,0.0,0.0,0.0,-0.0115105723962187,60.0,10.213565826416016,-0.0,-7.738868390561039e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.998984751291572e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001052941734087,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,7.776992424624041e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001052941588568,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0004994698101654,285.69781494140625,294.1499938964844,293.1499938964844,291.8851013183594,293.3207397460937,293.14996337890625,286.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510542018480013e-08,0.0010653788922354,-0.0344339460134506,0.0,0.0,0.0,-0.0115105723962187,60.0,10.213565826416016,-0.0,-7.738868390561039e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001001506316242,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0001054634849424,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,7.789498340571299e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001054634703905,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.000500272901263,285.70001220703125,294.1499938964844,293.1499938964844,291.8708801269531,293.31915283203125,293.14996337890625,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710863555616017e-08,0.0010670906631276,-0.0349579527974128,0.0,0.0,0.0,-0.0116098746657371,60.0,10.194170951843262,-0.0,-7.763775755620372e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
