time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.0001003156648948,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.00010563727119,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,7.80233385739848e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001056372566381,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0005010972963646,285.7022705078125,294.1499938964844,293.1499938964844,291.85693359375,293.3175964355469,293.14996337890625,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916483965203952e-08,0.0010688472539186,-0.035495787858963,0.0,0.0,0.0,-0.0117118014022707,60.0,10.176128387451172,-0.0,-7.78938300527443e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001006319434964,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001059703281498,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,7.826933870092034e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001059703135979,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0005026771686971,285.7066345214844,294.1499938964844,293.1499938964844,291.8309631347656,293.31463623046875,293.14996337890625,286.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310546525564405e-08,0.0010722168954089,-0.0365264378488063,0.0,0.0,0.0,-0.0119071556255221,60.0,10.1412353515625,-0.0,-7.838575299956575e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001006451202556,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.000105984203401,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,7.827958324924111e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0001059841888491,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0005027430015616,285.7068176269531,294.1499938964844,293.1499938964844,291.82989501953125,293.31451416015625,293.14996337890625,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326959174582043e-08,0.001072357292287,-0.0365693643689155,0.0,0.0,0.0,-0.0119152925908565,60.0,10.13978099822998,-0.0,-7.840627347377449e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001009716943372,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001063281088136,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,7.853358692955226e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001063280942616,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0005043743294663,285.7113952636719,294.1499938964844,293.1499938964844,291.8042297363281,293.3114318847656,293.1499938964844,286.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733856801285585e-08,0.0010758364805951,-0.0376334600150585,0.0,0.0,0.0,-0.012117008678615,60.0,10.104388236999512,-0.0,-7.891591735642579e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001009716943372,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001063281088136,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,7.853358692955226e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001063280942616,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0005043743294663,285.7113952636719,294.1499938964844,293.1499938964844,291.8042297363281,293.3114318847656,293.1499938964844,286.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733856801285585e-08,0.0010758364805951,-0.0376334600150585,0.0,0.0,0.0,-0.012117008678615,60.0,10.104388236999512,-0.0,-7.891591735642579e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001012910215649,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0001066643744707,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.878195174271241e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001066643599187,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.000505969452206,285.716064453125,294.1499938964844,293.1499938964844,291.78009033203125,293.3084411621094,293.1499938964844,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792536195367,1.5131719877103933e-08,0.0010792384855449,-0.0386738032102584,0.0,0.0,0.0,-0.0123142451047897,60.0,10.07083225250244,-0.0,-7.941582680359718e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001012910215649,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0001066643744707,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.878195174271241e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001066643599187,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.000505969452206,285.716064453125,294.1499938964844,293.1499938964844,291.78009033203125,293.3084411621094,293.1499938964844,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792536195367,1.5131719877103933e-08,0.0010792384855449,-0.0386738032102584,0.0,0.0,0.0,-0.0123142451047897,60.0,10.07083225250244,-0.0,-7.941582680359718e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001016037931549,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.000106993727968,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.902521610958502e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001069937134161,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0005075318040326,285.7207336425781,294.1499938964844,293.1499938964844,291.7576599121094,293.3054504394531,293.1499938964844,286.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825865902006,1.5521409935104202e-08,0.0010825709905475,-0.0396926626563072,0.0,0.0,0.0,-0.0125074330717325,60.0,10.038586616516112,-0.0,-7.990700368054604e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001016037931549,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.000106993727968,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.902521610958502e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001069937134161,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0005075318040326,285.7207336425781,294.1499938964844,293.1499938964844,291.7576599121094,293.3054504394531,293.1499938964844,286.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825865902006,1.5521409935104202e-08,0.0010825709905475,-0.0396926626563072,0.0,0.0,0.0,-0.0125074330717325,60.0,10.038586616516112,-0.0,-7.990700368054604e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001017487447825,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0001071463775588,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,7.913795707281679e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,0.0001071463630069,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0005082558491267,285.72314453125,294.1499938964844,293.1499938964844,291.7471618652344,293.3039855957031,293.1499938964844,286.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841300245374,1.5702015687679705e-08,0.0010841143084689,-0.0401648171246051,0.0,0.0,0.0,-0.0125969611108303,60.0,10.024530410766602,-0.0,-8.013515895299862e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.000101900746813,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001073064413503,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,7.925618410808966e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001073064267984,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0005090151680633,285.7255249023437,294.1499938964844,293.1499938964844,291.7371520996094,293.3025207519531,293.1499938964844,286.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108574971091,1.5891401972112362e-08,0.0010857338784262,-0.0406599044799804,0.0,0.0,0.0,-0.0126908496022224,60.0,10.00932788848877,-0.0,-8.037475396349691e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001021828429657,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001076034968718,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.947558333398774e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001076034823199,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0005104242591187,285.7303466796875,294.1499938964844,293.1499938964844,291.7187805175781,293.29962158203125,293.1499938964844,286.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887559037655,1.6242873712712935e-08,0.0010887396056205,-0.0415786243975162,0.0,0.0,0.0,-0.0128650907427072,60.0,9.981922149658203,-0.0,-8.08203495239468e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001021828429657,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001076034968718,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.947558333398774e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001076034823199,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0005104242591187,285.7303466796875,294.1499938964844,293.1499938964844,291.7187805175781,293.29962158203125,293.1499938964844,286.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887559037655,1.6242873712712935e-08,0.0010887396056205,-0.0415786243975162,0.0,0.0,0.0,-0.0128650907427072,60.0,9.981922149658203,-0.0,-8.08203495239468e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001024485609377,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0001078833083738,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,7.968225691001862e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001078832938219,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0005117515684105,285.7352294921875,294.1499938964844,293.1499938964844,291.70269775390625,293.2967834472656,293.1499938964844,286.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915874736383,1.6573943995012996e-08,0.0010915709426626,-0.0424439273774623,0.0,0.0,0.0,-0.0130292186513543,60.0,9.956714630126951,-0.0,-8.12412039863375e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001024485609377,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0001078833083738,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,7.968225691001862e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001078832938219,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0005117515684105,285.7352294921875,294.1499938964844,293.1499938964844,291.70269775390625,293.2967834472656,293.1499938964844,286.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915874736383,1.6573943995012996e-08,0.0010915709426626,-0.0424439273774623,0.0,0.0,0.0,-0.0130292186513543,60.0,9.956714630126951,-0.0,-8.12412039863375e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001026837053359,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001081309310393,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,7.986515265656635e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001081309164874,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0005129261990077,285.7402038574219,294.1499938964844,293.1499938964844,291.6891174316406,293.2939758300781,293.1499938964844,286.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940913343802,1.6866923857605798e-08,0.0010940744541585,-0.0432095974683761,0.0,0.0,0.0,-0.0131744518876075,60.0,9.935420989990234,-0.0,-8.161455156141528e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001026837053359,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001081309310393,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,7.986515265656635e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001081309164874,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0005129261990077,285.7402038574219,294.1499938964844,293.1499938964844,291.6891174316406,293.2939758300781,293.1499938964844,286.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940913343802,1.6866923857605798e-08,0.0010940744541585,-0.0432095974683761,0.0,0.0,0.0,-0.0131744518876075,60.0,9.935420989990234,-0.0,-8.161455156141528e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001029108461807,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001083701208699,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,8.004181290743873e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.000108370106318,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0005140607827343,285.74517822265625,294.1499938964844,293.1499938964844,291.67822265625,293.29119873046875,293.1499938964844,286.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965118417516,1.7149927700188528e-08,0.001096494612284,-0.043949119746685,0.0,0.0,0.0,-0.0133147509768605,60.0,9.914555549621582,-0.0,-8.19759975456691e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001029108461807,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001083701208699,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,8.004181290743873e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.000108370106318,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0005140607827343,285.74517822265625,294.1499938964844,293.1499938964844,291.67822265625,293.29119873046875,293.1499938964844,286.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965118417516,1.7149927700188528e-08,0.001096494612284,-0.043949119746685,0.0,0.0,0.0,-0.0133147509768605,60.0,9.914555549621582,-0.0,-8.19759975456691e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0001030099301715,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001084744581021,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,8.011887257453054e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001084744435502,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.000514555722475,285.7477111816406,294.1499938964844,293.1499938964844,291.673828125,293.28985595703125,293.1499938964844,286.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975673794746,1.7273373842385812e-08,0.0010975500335916,-0.0442716777324676,0.0,0.0,0.0,-0.0133759472519159,60.0,9.905675888061523,-0.0,-8.213390856326441e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001031021529342,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001085715703084,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,8.019060624064878e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001085715557564,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005150164361111,285.7502136230469,294.1499938964844,293.1499938964844,291.6701965332031,293.2884826660156,293.1499938964844,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985499247908,1.7388277484542414e-08,0.0010985324624925,-0.0445719026029109,0.0,0.0,0.0,-0.0134329097345471,60.0,9.89765739440918,-0.0,-8.228102643670354e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0001032625659718,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001087404962163,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,8.031536708585918e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.0001087404816644,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0005158177227713,285.7553100585937,294.1499938964844,293.1499938964844,291.6652526855469,293.2857971191406,293.1499938964844,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002593673765,1.7588138945257015e-08,0.0011002417886629,-0.0450940802693367,0.0,0.0,0.0,-0.0135319912806153,60.0,9.884206771850586,-0.0,-8.25372410417913e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0001032625659718,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001087404962163,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,8.031536708585918e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.0001087404816644,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0005158177227713,285.7553100585937,294.1499938964844,293.1499938964844,291.6652526855469,293.2857971191406,293.1499938964844,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002593673765,1.7588138945257015e-08,0.0011002417886629,-0.0450940802693367,0.0,0.0,0.0,-0.0135319912806153,60.0,9.884206771850586,-0.0,-8.25372410417913e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001033934167935,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001088782883016,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,8.041714318096638e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001088782737497,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.0005164713365957,285.7604675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2831726074219,293.1499938964844,286.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101653673686,1.7751165870549812e-08,0.0011016358621418,-0.0455199964344501,0.0,0.0,0.0,-0.0136128114536404,60.0,9.87374782562256,-0.0,-8.274652429918208e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001033934167935,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001088782883016,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,8.041714318096638e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001088782737497,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.0005164713365957,285.7604675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2831726074219,293.1499938964844,286.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101653673686,1.7751165870549812e-08,0.0011016358621418,-0.0455199964344501,0.0,0.0,0.0,-0.0136128114536404,60.0,9.87374782562256,-0.0,-8.274652429918208e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001034955130307,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001089857978513,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,8.049654570640996e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001089857832994,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0005169813521206,285.76568603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2806091308594,293.1499938964844,286.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027411092072,1.7878361902035067e-08,0.001102723297663,-0.0458522848784923,0.0,0.0,0.0,-0.0136758657172322,60.0,9.86581039428711,-0.0,-8.290999886639838e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001034955130307,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001089857978513,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,8.049654570640996e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001089857832994,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0005169813521206,285.76568603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2806091308594,293.1499938964844,286.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027411092072,1.7878361902035067e-08,0.001102723297663,-0.0458522848784923,0.0,0.0,0.0,-0.0136758657172322,60.0,9.86581039428711,-0.0,-8.290999886639838e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001035845198202,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001090795340132,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,8.056577644310892e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001090795194613,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0005174259422346,285.7709350585937,294.1499938964844,293.1499938964844,291.6635437011719,293.278076171875,293.1499938964844,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036896612495,1.7989252754091467e-08,0.0011036717332899,-0.0461419634521007,0.0,0.0,0.0,-0.0137308407574892,60.0,9.8583345413208,-0.0,-8.305264742602959e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001035845198202,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001090795340132,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,8.056577644310892e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001090795194613,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0005174259422346,285.7709350585937,294.1499938964844,293.1499938964844,291.6635437011719,293.278076171875,293.1499938964844,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036896612495,1.7989252754091467e-08,0.0011036717332899,-0.0461419634521007,0.0,0.0,0.0,-0.0137308407574892,60.0,9.8583345413208,-0.0,-8.305264742602959e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.00010362231842,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001091193335014,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,8.059517131187022e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0001091193189495,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0005176147678866,285.7735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2768249511719,293.1499938964844,286.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040918761864,1.803633686847661e-08,0.0011040738318115,-0.046264961361885,0.0,0.0,0.0,-0.0137541806325316,60.0,9.85439682006836,-0.0,-8.311325672138994e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001036558751366,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001091546728275,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,8.062127744778991e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001091546582756,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0005177824059501,285.7762451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.27557373046875,293.1499938964844,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044493876397,1.8078146979405574e-08,0.0011044313432648,-0.046374175697565,0.0,0.0,0.0,-0.0137749072164297,60.0,9.85024070739746,-0.0,-8.31670874390511e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001037086040014,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,0.0001092101956601,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,8.066228474490345e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001092101811082,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0005180457956157,285.7815856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.27313232421875,293.1499938964844,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050114408135,1.81438277735424e-08,0.0011049932800233,-0.0465457402169704,0.0,0.0,0.0,-0.0138074690476059,60.0,9.841069221496582,-0.0,-8.325169176259808e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001037086040014,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,0.0001092101956601,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,8.066228474490345e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001092101811082,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0005180457956157,285.7815856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.27313232421875,293.1499938964844,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050114408135,1.81438277735424e-08,0.0011049932800233,-0.0465457402169704,0.0,0.0,0.0,-0.0138074690476059,60.0,9.841069221496582,-0.0,-8.325169176259808e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001037447727867,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001092482852982,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,8.069042087299749e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001092482707463,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0005182264721952,285.7869873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.270751953125,293.1499938964844,286.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053968919441,1.8188879735703267e-08,0.0011053787311539,-0.0466634184122085,0.0,0.0,0.0,-0.0138298049569129,60.0,9.830839157104492,-0.0,-8.330975731496437e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001037447727867,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001092482852982,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,8.069042087299749e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001092482707463,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0005182264721952,285.7869873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.270751953125,293.1499938964844,286.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053968919441,1.8188879735703267e-08,0.0011053787311539,-0.0466634184122085,0.0,0.0,0.0,-0.0138298049569129,60.0,9.830839157104492,-0.0,-8.330975731496437e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0001037588663166,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0001092631209758,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,8.070137846516445e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0001092631064238,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0005182968452572,285.7924194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2684020996094,293.1499938964844,286.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055467184633,1.8206417706778666e-08,0.001105528557673,-0.046709232032299,0.0,0.0,0.0,-0.0138384979218244,60.0,9.819137573242188,-0.0,-8.33323596793889e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0001037588663166,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0001092631209758,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,8.070137846516445e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0001092631064238,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0005182968452572,285.7924194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2684020996094,293.1499938964844,286.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055467184633,1.8206417706778666e-08,0.001105528557673,-0.046709232032299,0.0,0.0,0.0,-0.0138384979218244,60.0,9.819137573242188,-0.0,-8.33323596793889e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001037537513184,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0001092577294912,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,8.06973985163495e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001092577222152,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0005182712920941,285.79791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,286.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105492352508,1.8200028151227343e-08,0.0011054741917178,-0.0466925390064716,0.0,0.0,0.0,-0.0138353314250707,60.0,9.806062698364258,-0.0,-8.332412448908144e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001037537513184,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0001092577294912,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,8.06973985163495e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001092577222152,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0005182712920941,285.79791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,286.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105492352508,1.8200028151227343e-08,0.0011054741917178,-0.0466925390064716,0.0,0.0,0.0,-0.0138353314250707,60.0,9.806062698364258,-0.0,-8.332412448908144e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
