time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065700,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0001037424517562,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001092458333005,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,8.068860915955156e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001092458260245,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0005182148888707,285.8006591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2649841308594,293.1499938964844,286.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053713969886,1.8185943417847745e-08,0.0011053532361984,-0.046655748039484,0.0,0.0,0.0,-0.0138283465057611,60.0,9.79889965057373,-0.0,-8.330597012218277e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0001037256370182,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001092281236196,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,8.067552698776126e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0001092281163437,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0005181308370083,285.8034362792969,294.1499938964844,293.1499938964844,291.6635437011719,293.26385498046875,293.1499938964844,286.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051922338083,1.8164978854429137e-08,0.0011051740730181,-0.0466009899973869,0.0,0.0,0.0,-0.0138179548084735,60.0,9.791325569152832,-0.0,-8.327894818194181e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001036747271427,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001091745216399,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,8.063593850238249e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.000109174507088,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0005178765859454,285.8089904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2616577148437,293.1499938964844,286.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046500876545,1.810153449355312e-08,0.0011046320432797,-0.0464352630078792,0.0,0.0,0.0,-0.0137865049764513,60.0,9.77488899230957,-0.0,-8.319720734561997e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001036747271427,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001091745216399,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,8.063593850238249e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.000109174507088,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0005178765859454,285.8089904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2616577148437,293.1499938964844,286.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046500876545,1.810153449355312e-08,0.0011046320432797,-0.0464352630078792,0.0,0.0,0.0,-0.0137865049764513,60.0,9.77488899230957,-0.0,-8.319720734561997e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001036026515066,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001090986188501,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,8.05798772489652e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001090986042981,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005175165715627,285.8146057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038820957764,1.8011707680898326e-08,0.0011038641678169,-0.0462006218731403,0.0,0.0,0.0,-0.0137419747188687,60.0,9.756806373596191,-0.0,-8.308154519909294e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001036026515066,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001090986188501,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,8.05798772489652e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001090986042981,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005175165715627,285.8146057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038820957764,1.8011707680898326e-08,0.0011038641678169,-0.0462006218731403,0.0,0.0,0.0,-0.0137419747188687,60.0,9.756806373596191,-0.0,-8.308154519909294e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001035080276778,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0001089989746105,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,8.050628093769774e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001089989600586,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0005170438671484,285.8202209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2573547363281,293.1499938964844,286.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028737062588,1.789378423211474e-08,0.0011028557782992,-0.0458925701677799,0.0,0.0,0.0,-0.0136835146695375,60.0,9.736940383911133,-0.0,-8.292983011415347e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001035080276778,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0001089989746105,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,8.050628093769774e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001089989600586,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0005170438671484,285.8202209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2573547363281,293.1499938964844,286.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028737062588,1.789378423211474e-08,0.0011028557782992,-0.0458925701677799,0.0,0.0,0.0,-0.0136835146695375,60.0,9.736940383911133,-0.0,-8.292983011415347e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.000103394879261,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001088798162527,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,8.041827095439658e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001088798089767,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0005164786707609,285.8258972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2552795410156,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016679927706,1.7752778802559988e-08,0.0011016502976417,-0.045524213463068,0.0,0.0,0.0,-0.0136136142536997,60.0,9.715529441833496,-0.0,-8.27485990839705e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.000103394879261,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0001088798162527,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,8.041827095439658e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001088798089767,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0005164786707609,285.8258972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2552795410156,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016679927706,1.7752778802559988e-08,0.0011016502976417,-0.045524213463068,0.0,0.0,0.0,-0.0136136142536997,60.0,9.715529441833496,-0.0,-8.27485990839705e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001033345179166,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0001088162607629,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,8.037132647586986e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,0.000108816253487,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0005161771550774,285.8287353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2542724609375,293.1499938964844,286.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010247981175,1.767756607762294e-08,0.0011010071029886,-0.0453277193009853,0.0,0.0,0.0,-0.0135763278231024,60.0,9.70435905456543,-0.0,-8.265200790447126e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.000103272992419,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001087514683604,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,8.032347250264138e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001087514610844,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0005158698186278,285.8315734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.25323486328125,293.1499938964844,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100369147025,1.7600894963720748e-08,0.0011003514518961,-0.045127410441637,0.0,0.0,0.0,-0.0135383186861872,60.0,9.692999839782717,-0.0,-8.255360484099583e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0001031415813486,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001086130869225,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,8.022126712603495e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001086130723706,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0005152134108357,285.8373107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2512512207031,293.1499938964844,286.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989689035341,1.7437136179410118e-08,0.0010989514412358,-0.0446995608508586,0.0,0.0,0.0,-0.0134571371600031,60.0,9.66960334777832,-0.0,-8.2343625251724e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0001031415813486,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001086130869225,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,8.022126712603495e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001086130723706,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0005152134108357,285.8373107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2512512207031,293.1499938964844,286.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989689035341,1.7437136179410118e-08,0.0010989514412358,-0.0446995608508586,0.0,0.0,0.0,-0.0134571371600031,60.0,9.66960334777832,-0.0,-8.2343625251724e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001030001585604,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001084641626221,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,8.011126919882372e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001084641480701,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0005145069444552,285.8430480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2492980957031,293.1499938964844,286.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097462256439,1.7260902041016383e-08,0.001097444910556,-0.044239092618227,0.0,0.0,0.0,-0.0133697725832462,60.0,9.645465850830078,-0.0,-8.211794266799188e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001030001585604,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001084641626221,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,8.011126919882372e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001084641480701,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0005145069444552,285.8430480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2492980957031,293.1499938964844,286.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097462256439,1.7260902041016383e-08,0.001097444910556,-0.044239092618227,0.0,0.0,0.0,-0.0133697725832462,60.0,9.645465850830078,-0.0,-8.211794266799188e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001028394835884,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001082949675037,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,7.99862973508425e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001082949529518,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0005137043772265,285.84881591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2474060058594,293.1499938964844,286.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957499034702,1.7060688861647577e-08,0.0010957329068332,-0.0437159352004528,0.0,0.0,0.0,-0.0132705178111791,60.0,9.620015144348145,-0.0,-8.186193412029753e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001028394835884,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001082949675037,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,7.99862973508425e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001082949529518,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0005137043772265,285.84881591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2474060058594,293.1499938964844,286.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957499034702,1.7060688861647577e-08,0.0010957329068332,-0.0437159352004528,0.0,0.0,0.0,-0.0132705178111791,60.0,9.620015144348145,-0.0,-8.186193412029753e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001026638710754,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.000108110034489,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,7.984971307450905e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001081100199371,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005128271295689,285.8546142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2455139160156,293.1499938964844,286.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938788764178,1.684185590988818e-08,0.0010938619961962,-0.0431440845131874,0.0,0.0,0.0,-0.0131620354950428,60.0,9.59341049194336,-0.0,-8.158257003287872e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001026638710754,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.000108110034489,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,7.984971307450905e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,0.0001081100199371,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005128271295689,285.8546142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2455139160156,293.1499938964844,286.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938788764178,1.684185590988818e-08,0.0010938619961962,-0.0431440845131874,0.0,0.0,0.0,-0.0131620354950428,60.0,9.59341049194336,-0.0,-8.158257003287872e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001025692181428,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0001080103611457,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,7.977609493536875e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001080103538697,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0005123543669469,285.8575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2445983886719,293.1499938964844,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928700212389,1.6723912921179362e-08,0.0010928532574325,-0.0428358614444732,0.0,0.0,0.0,-0.0131035642698407,60.0,9.57956886291504,-0.0,-8.143219787370981e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001024716475512,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001079076100722,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,7.97001994214952e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0001079076027963,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.0005118669359944,285.8604431152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2436828613281,293.1499938964844,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918301995843,1.6602324848236094e-08,0.0010918135521933,-0.0425180979073047,0.0,0.0,0.0,-0.013043288141489,60.0,9.565447807312012,-0.0,-8.127732797902355e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001022700307657,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.000107695304905,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,7.954338798299432e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001076952903531,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.000510859885253,285.86627197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.24188232421875,293.1499938964844,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896822204813,1.6351100029510235e-08,0.0010896659223362,-0.0418615005910396,0.0,0.0,0.0,-0.0129187470301985,60.0,9.536556243896484,-0.0,-8.095780401617959e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001022700307657,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.000107695304905,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,7.954338798299432e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001076952903531,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.000510859885253,285.86627197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.24188232421875,293.1499938964844,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896822204813,1.6351100029510235e-08,0.0010896659223362,-0.0418615005910396,0.0,0.0,0.0,-0.0129187470301985,60.0,9.536556243896484,-0.0,-8.095780401617959e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001020631461869,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001074774409062,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,7.938248018035665e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.0001074774336302,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0005098264082334,285.87213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2401428222656,293.1499938964844,286.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874776635318,1.6093306243192274e-08,0.0010874615982174,-0.0411876812577247,0.0,0.0,0.0,-0.0127909481525421,60.0,9.507006645202637,-0.0,-8.063057066465262e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001020631461869,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0001074774409062,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,7.938248018035665e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,0.0001074774336302,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,0.0005098264082334,285.87213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2401428222656,293.1499938964844,286.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874776635318,1.6093306243192274e-08,0.0010874615982174,-0.0411876812577247,0.0,0.0,0.0,-0.0127909481525421,60.0,9.507006645202637,-0.0,-8.063057066465262e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001018566035781,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001072599407052,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,7.92218343121931e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001072599261533,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0005087946774438,285.8780212402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2384338378906,293.1499938964844,286.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852767154574,1.583593345344525e-08,0.0010852608829736,-0.0405149012804031,0.0,0.0,0.0,-0.0126633578911423,60.0,9.47718334197998,-0.0,-8.03045381303491e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001018566035781,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001072599407052,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,7.92218343121931e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001072599261533,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0005087946774438,285.8780212402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2384338378906,293.1499938964844,286.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852767154574,1.583593345344525e-08,0.0010852608829736,-0.0405149012804031,0.0,0.0,0.0,-0.0126633578911423,60.0,9.47718334197998,-0.0,-8.03045381303491e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001016585083561,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001070513390004,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.906775863375515e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0001070513317245,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0005078052054159,285.8839111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2367553710937,293.1499938964844,286.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831659892573,1.5589099788826388e-08,0.0010831503896042,-0.039869625121355,0.0,0.0,0.0,-0.0125409923493862,60.0,9.447632789611816,-0.0,-7.999247486623062e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001016585083561,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001070513390004,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.906775863375515e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0001070513317245,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0005078052054159,285.8839111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2367553710937,293.1499938964844,286.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831659892573,1.5589099788826388e-08,0.0010831503896042,-0.039869625121355,0.0,0.0,0.0,-0.0125409923493862,60.0,9.447632789611816,-0.0,-7.999247486623062e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.000101563782664,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0001069515856215,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,7.899408228695393e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0001069515710696,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0005073319771327,285.8868408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,286.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821570176631,1.547106087684824e-08,0.0010821415344253,-0.0395610257983207,0.0,0.0,0.0,-0.0124824782833457,60.0,9.433096885681152,-0.0,-7.984345273825967e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0001014729423332,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001068559286068,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,7.89234327385202e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001068559140549,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0005068782484158,285.8898010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.235107421875,293.1499938964844,286.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811890242621,1.5357869642684818e-08,0.0010811736574396,-0.0392650961875915,0.0,0.0,0.0,-0.0124263651669025,60.0,9.41879940032959,-0.0,-7.970069049179075e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001013037326629,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001066777404048,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,7.879182521719486e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001066777331288,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.0005060330149717,285.8957214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2334899902344,293.1499938964844,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793855180963,1.5147024967632206e-08,0.0010793703841045,-0.0387138240039348,0.0,0.0,0.0,-0.0123218381777405,60.0,9.391014099121094,-0.0,-7.943508961716361e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001013037326629,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001066777404048,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,7.879182521719486e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001066777331288,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.0005060330149717,285.8957214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2334899902344,293.1499938964844,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793855180963,1.5147024967632206e-08,0.0010793703841045,-0.0387138240039348,0.0,0.0,0.0,-0.0123218381777405,60.0,9.391014099121094,-0.0,-7.943508961716361e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001011548956739,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001065210090018,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,7.867605745559558e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001065209944499,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005052895285189,285.90167236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2319030761719,293.1499938964844,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777994757518,1.4961559102744104e-08,0.0010777844581753,-0.0382288768887519,0.0,0.0,0.0,-0.0122298952192068,60.0,9.364641189575195,-0.0,-7.920182554244094e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001011548956739,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001065210090018,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,7.867605745559558e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001065209944499,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005052895285189,285.90167236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2319030761719,293.1499938964844,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777994757518,1.4961559102744104e-08,0.0010777844581753,-0.0382288768887519,0.0,0.0,0.0,-0.0122298952192068,60.0,9.364641189575195,-0.0,-7.920182554244094e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001010287596727,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001063881791196,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,7.857795571908355e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001063881718437,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0005046594305895,285.9076538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2303466796875,293.1499938964844,286.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076455344446,1.4804383496880293e-08,0.0010764404432848,-0.0378178805112838,0.0,0.0,0.0,-0.0121519761160016,60.0,9.339926719665527,-0.0,-7.90044154541647e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001010287596727,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001063881791196,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,7.857795571908355e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001063881718437,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0005046594305895,285.9076538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2303466796875,293.1499938964844,286.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076455344446,1.4804383496880293e-08,0.0010764404432848,-0.0378178805112838,0.0,0.0,0.0,-0.0121519761160016,60.0,9.339926719665527,-0.0,-7.90044154541647e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001009286643238,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001062827723217,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,7.850009569665417e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001062827577698,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0005041594267822,285.91363525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2288513183594,293.1499938964844,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753886308521,1.4679652160509704e-08,0.0010753739625215,-0.037491712719202,0.0,0.0,0.0,-0.01209014095366,60.0,9.317147254943848,-0.0,-7.88479255220409e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
