time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068040,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001009286643238,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001062827723217,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,7.850009569665417e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001062827577698,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0005041594267822,285.91363525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2288513183594,293.1499938964844,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753886308521,1.4679652160509704e-08,0.0010753739625215,-0.037491712719202,0.0,0.0,0.0,-0.01209014095366,60.0,9.317147254943848,-0.0,-7.88479255220409e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.0001008897888823,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001062418305082,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,7.846986409276724e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001062418232322,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0005039652460254,285.9166259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.22808837890625,293.1499938964844,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749748907983,1.463121002132084e-08,0.0010749602224677,-0.0373650304973125,0.0,0.0,0.0,-0.0120661295950412,60.0,9.306629180908203,-0.0,-7.878718832898812e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001008572653518,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001062075825757,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.844456558814272e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001062075752997,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005038027884438,285.91961669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22735595703125,293.1499938964844,286.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746285552158,1.4590678887316244e-08,0.0010746138868853,-0.0372590385377407,0.0,0.0,0.0,-0.0120460372418165,60.0,9.29662799835205,-0.0,-7.873639162880863e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001008118706522,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001061597868101,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,7.84092626417987e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001061597722582,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005035760696046,285.9256591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.22589111328125,293.1499938964844,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741436854004,1.4534110803765545e-08,0.0010741292499005,-0.0371111072599887,0.0,0.0,0.0,-0.0120179885998368,60.0,9.278059005737305,-0.0,-7.866552209634392e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001008118706522,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001061597868101,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,7.84092626417987e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001061597722582,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005035760696046,285.9256591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.22589111328125,293.1499938964844,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741436854004,1.4534110803765545e-08,0.0010741292499005,-0.0371111072599887,0.0,0.0,0.0,-0.0120179885998368,60.0,9.278059005737305,-0.0,-7.866552209634392e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.000100796962215,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001061440780176,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.83976647653617e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001061440707417,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0005035015637986,285.93170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2244567871094,293.1499938964844,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739847784861,1.4515519453084382e-08,0.0010739703429862,-0.0370624884963035,0.0,0.0,0.0,-0.012008773162961,60.0,9.261960983276367,-0.0,-7.864223761089306e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.000100796962215,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001061440780176,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.83976647653617e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001061440707417,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0005035015637986,285.93170166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2244567871094,293.1499938964844,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739847784861,1.4515519453084382e-08,0.0010739703429862,-0.0370624884963035,0.0,0.0,0.0,-0.012008773162961,60.0,9.261960983276367,-0.0,-7.864223761089306e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.0001008089675451,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.000106156723632,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,7.84069998189807e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.00010615670908,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0005035615176893,285.9377746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2230529785156,293.1499938964844,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741126025095,1.4530466607709512e-08,0.0010740980505943,-0.0371015779674053,0.0,0.0,0.0,-0.0120161827653646,60.0,9.248153686523438,-0.0,-7.866096041198034e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.0001008089675451,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.000106156723632,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,7.84069998189807e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.00010615670908,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0005035615176893,285.9377746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2230529785156,293.1499938964844,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741126025095,1.4530466607709512e-08,0.0010740980505943,-0.0371015779674053,0.0,0.0,0.0,-0.0120161827653646,60.0,9.248153686523438,-0.0,-7.866096041198034e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.000100842466054,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001061919974745,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,7.843305502319708e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001061919901985,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0005037288647145,285.94384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2216796875,293.1499938964844,286.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744694154709,1.4572198558937544e-08,0.0010744548635557,-0.037210714071989,0.0,0.0,0.0,-0.0120368702337145,60.0,9.236340522766112,-0.0,-7.871324214647758e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.000100842466054,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,0.0001061919974745,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,7.843305502319708e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001061919901985,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0005037288647145,285.94384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2216796875,293.1499938964844,286.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744694154709,1.4572198558937544e-08,0.0010744548635557,-0.037210714071989,0.0,0.0,0.0,-0.0120368702337145,60.0,9.236340522766112,-0.0,-7.871324214647758e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001008676117635,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001062184746842,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,7.845261279726401e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.0001062184674083,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.0005038544768467,285.9469299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.22100830078125,293.1499938964844,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747375199571,1.4603521947265108e-08,0.0010747229680418,-0.0372926257550716,0.0,0.0,0.0,-0.0120524000376462,60.0,9.231220245361328,-0.0,-7.875249252720097e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,0.0001008964609354,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,0.0001062488590832,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,7.847505185054615e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001062488518073,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0005039985990151,285.9499816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2203369140625,293.1499938964844,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750452056527,1.4639465639731952e-08,0.0010750305373221,-0.0373866222798824,0.0,0.0,0.0,-0.0120702199637889,60.0,9.226480484008787,-0.0,-7.879754093664816e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0001009647166938,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001063207382685,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,7.852813723729923e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001063207237166,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0005043395794928,285.95611572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.218994140625,293.1499938964844,286.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757716372609,1.4724501617990882e-08,0.001075756852515,-0.0376089923083782,0.0,0.0,0.0,-0.0121123725548386,60.0,9.217915534973145,-0.0,-7.890417919043102e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0001009647166938,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001063207382685,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,7.852813723729923e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001063207237166,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0005043395794928,285.95611572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.218994140625,293.1499938964844,286.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757716372609,1.4724501617990882e-08,0.001075756852515,-0.0376089923083782,0.0,0.0,0.0,-0.0121123725548386,60.0,9.217915534973145,-0.0,-7.890417919043102e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001010493870126,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001064098905771,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,7.859399192966521e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001064098833012,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.000504762516357,285.9623107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2176818847656,293.1499938964844,286.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766737395897,1.4829985239828149e-08,0.0010766588384285,-0.0378848277032375,0.0,0.0,0.0,-0.0121646653860807,60.0,9.210881233215332,-0.0,-7.903655330210314e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001010493870126,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001064098905771,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,7.859399192966521e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001064098833012,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.000504762516357,285.9623107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2176818847656,293.1499938964844,286.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766737395897,1.4829985239828149e-08,0.0010766588384285,-0.0378848277032375,0.0,0.0,0.0,-0.0121646653860807,60.0,9.210881233215332,-0.0,-7.903655330210314e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001011465501505,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001065122123691,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,7.866956730140373e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001065122050931,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0005052478518337,285.968505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2164001464844,293.1499938964844,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777089046314,1.4951043070254855e-08,0.0010776938870549,-0.038201380521059,0.0,0.0,0.0,-0.0122246788814663,60.0,9.205085754394531,-0.0,-7.918861655298316e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001011465501505,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001065122123691,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,7.866956730140373e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001065122050931,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0005052478518337,285.968505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2164001464844,293.1499938964844,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777089046314,1.4951043070254855e-08,0.0010776938870549,-0.038201380521059,0.0,0.0,0.0,-0.0122246788814663,60.0,9.205085754394531,-0.0,-7.918861655298316e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001012554639601,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001066269105649,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,7.875427399994805e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.000106626896013,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0005057919188402,285.9747314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21514892578125,293.1499938964844,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078869216144,1.5086742521930322e-08,0.0010788541985675,-0.0385562032461166,0.0,0.0,0.0,-0.0122919492423534,60.0,9.200421333312988,-0.0,-7.935923918012122e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001012554639601,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001066269105649,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,7.875427399994805e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.000106626896013,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0005057919188402,285.9747314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21514892578125,293.1499938964844,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078869216144,1.5086742521930322e-08,0.0010788541985675,-0.0385562032461166,0.0,0.0,0.0,-0.0122919492423534,60.0,9.200421333312988,-0.0,-7.935923918012122e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001013143264572,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001066888871719,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,7.88000543252565e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0001066888798959,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0005060859257355,285.97784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21453857421875,293.1499938964844,286.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079496461898,1.51600723086176e-08,0.0010794813279062,-0.0387479402124881,0.0,0.0,0.0,-0.0123283034190535,60.0,9.198531150817873,-0.0,-7.94515173652144e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001013751389109,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0001067529228748,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,7.88473553257063e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001067529155989,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0005063897115178,285.9809875488281,294.1499938964844,293.1499938964844,291.6635437011719,293.21392822265625,293.1499938964844,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108014466241,1.5235839256888546e-08,0.0010801294120028,-0.0389460399746894,0.0,0.0,0.0,-0.0123658645898103,60.0,9.196858406066896,-0.0,-7.954691483291755e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001015019588521,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001068864730768,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,7.894599548308179e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001068864658009,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0005070231854915,285.9872436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.21270751953125,293.1499938964844,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814953129738,1.539384975046687e-08,0.0010814799461513,-0.0393591672182083,0.0,0.0,0.0,-0.0124441944062709,60.0,9.194002151489258,-0.0,-7.974605864546902e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001015019588521,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001068864730768,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,7.894599548308179e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001068864658009,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0005070231854915,285.9872436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.21270751953125,293.1499938964844,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814953129738,1.539384975046687e-08,0.0010814799461513,-0.0393591672182083,0.0,0.0,0.0,-0.0124441944062709,60.0,9.194002151489258,-0.0,-7.974605864546902e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001016379756038,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001070297003025,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.90517806308344e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001070296930265,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0005077026435174,285.9935607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2115173339844,293.1499938964844,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829445673152,1.5563314192945654e-08,0.0010829289676621,-0.039802212268114,0.0,0.0,0.0,-0.0125282043591141,60.0,9.19198989868164,-0.0,-7.995991069265075e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001016379756038,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001070297003025,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.90517806308344e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001070296930265,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0005077026435174,285.9935607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2115173339844,293.1499938964844,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829445673152,1.5563314192945654e-08,0.0010829289676621,-0.039802212268114,0.0,0.0,0.0,-0.0125282043591141,60.0,9.19198989868164,-0.0,-7.995991069265075e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001017803588183,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.000107179643237,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,7.916252798167989e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.000107179635961,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0005084138829261,285.9999084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2103576660156,293.1499938964844,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461575374,1.5740720726853397e-08,0.0010844457428902,-0.040266003459692,0.0,0.0,0.0,-0.0126161519438028,60.0,9.190673828125,-0.0,-8.018409403121043e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001017803588183,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.000107179643237,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,7.916252798167989e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.000107179635961,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0005084138829261,285.9999084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2103576660156,293.1499938964844,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461575374,1.5740720726853397e-08,0.0010844457428902,-0.040266003459692,0.0,0.0,0.0,-0.0126161519438028,60.0,9.190673828125,-0.0,-8.018409403121043e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001019291012198,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001073362800525,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,7.92782157077454e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001073362655006,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.00050915684551,286.0062561035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2091979980469,293.1499938964844,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860462207347,1.5926040930480667e-08,0.0010860303882509,-0.0407504551112651,0.0,0.0,0.0,-0.0127080231904983,60.0,9.189988136291504,-0.0,-8.04186157665754e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001019291012198,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001073362800525,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,7.92782157077454e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001073362655006,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.00050915684551,286.0062561035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2091979980469,293.1499938964844,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860462207347,1.5926040930480667e-08,0.0010860303882509,-0.0407504551112651,0.0,0.0,0.0,-0.0127080231904983,60.0,9.189988136291504,-0.0,-8.04186157665754e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0001020058625726,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0001074171086656,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,7.933791493996978e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001074171013897,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0005095403175801,286.00946044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2086486816406,293.1499938964844,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868642712011,1.6021683535427655e-08,0.0010868482058867,-0.0410004630684852,0.0,0.0,0.0,-0.012755436822772,60.0,9.189900398254396,-0.0,-8.05397775138772e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001020836207317,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0001074989922926,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.939839269965887e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001074989777407,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0005099287373013,286.0126342773437,294.1499938964844,293.1499938964844,291.6635437011719,293.20806884765625,293.1499938964844,286.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876927990466,1.6118558932021188e-08,0.0010876766173169,-0.0412536896765232,0.0,0.0,0.0,-0.0128034632652997,60.0,9.189934730529783,-0.0,-8.06626019311807e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001022415599436,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0001076653061318,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,7.952123269205913e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.0001076652988558,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0005107176257297,286.0190734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2069702148437,293.1499938964844,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315343742689947e-08,0.0010893589351326,-0.0417680442333221,0.0,0.0,0.0,-0.0129010155797004,60.0,9.190255165100098,-0.0,-8.091237901908246e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001022415599436,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0001076653061318,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,7.952123269205913e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.0001076652988558,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0005107176257297,286.0190734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2069702148437,293.1499938964844,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315343742689947e-08,0.0010893589351326,-0.0417680442333221,0.0,0.0,0.0,-0.0129010155797004,60.0,9.190255165100098,-0.0,-8.091237901908246e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001024039811454,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001078363420674,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,7.964755786815658e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0001078363347915,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0005115289823152,286.0255126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20587158203125,293.1499938964844,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911057470366,1.6517711642904942e-08,0.0010910892160609,-0.042296964675188,0.0,0.0,0.0,-0.013001337647438,60.0,9.190984725952148,-0.0,-8.11696452274191e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001024039811454,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001078363420674,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,7.964755786815658e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0001078363347915,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0005115289823152,286.0255126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20587158203125,293.1499938964844,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911057470366,1.6517711642904942e-08,0.0010910892160609,-0.042296964675188,0.0,0.0,0.0,-0.013001337647438,60.0,9.190984725952148,-0.0,-8.11696452274191e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0001025664751068,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001080074580386,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.977394852787256e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0001080074507626,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0005123406881466,286.031982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2048034667969,293.1499938964844,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928370757028,1.6720173690032425e-08,0.0010928203118965,-0.0428260937333107,0.0,0.0,0.0,-0.0131017062813043,60.0,9.191953659057615,-0.0,-8.142743723738023e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0001025664751068,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001080074580386,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.977394852787256e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0001080074507626,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0005123406881466,286.031982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2048034667969,293.1499938964844,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928370757028,1.6720173690032425e-08,0.0010928203118965,-0.0428260937333107,0.0,0.0,0.0,-0.0131017062813043,60.0,9.191953659057615,-0.0,-8.142743723738023e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
