time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070380,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001027236139634,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001081729351426,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.989617006387562e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001081729278666,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.000513125618454,286.0384521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945113608613,1.69159672935848e-08,0.0010944943642243,-0.0433377549052238,0.0,0.0,0.0,-0.0131987687200307,60.0,9.19281768798828,-0.0,-8.167712906015367e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001027236139634,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001081729351426,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.989617006387562e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001081729278666,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.000513125618454,286.0384521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945113608613,1.69159672935848e-08,0.0010944943642243,-0.0433377549052238,0.0,0.0,0.0,-0.0131987687200307,60.0,9.19281768798828,-0.0,-8.167712906015367e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0001027986436383,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001082519447663,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.995452324394137e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001082519374904,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0005135004175826,286.0417175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953105520457,1.7009449848615077e-08,0.0010952935554087,-0.0435820445418357,0.0,0.0,0.0,-0.013245110400021,60.0,9.193084716796877,-0.0,-8.17964789234793e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001028718979796,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.000108329084469,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,8.001150126801804e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.000108329077193,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0005138663109391,286.04498291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960906511172,1.7100717286666622e-08,0.0010960736544802,-0.043820533901453,0.0,0.0,0.0,-0.0132903540506958,60.0,9.193249702453612,-0.0,-8.19130860918449e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.000103013109765,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001084777904907,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,8.012133184820414e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001084777832147,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0005145717295818,286.051513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.20172119140625,293.1499938964844,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975957848131,1.72766601025387e-08,0.0010975784389302,-0.0442802682518959,0.0,0.0,0.0,-0.0133775789290666,60.0,9.193277359008787,-0.0,-8.213811497626011e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.000103013109765,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001084777904907,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,8.012133184820414e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001084777832147,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0005145717295818,286.051513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.20172119140625,293.1499938964844,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975957848131,1.72766601025387e-08,0.0010975784389302,-0.0442802682518959,0.0,0.0,0.0,-0.0133775789290666,60.0,9.193277359008787,-0.0,-8.213811497626011e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001031411302392,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0001086125994333,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,8.022090332815424e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0001086125921574,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,0.0005152111989445,286.0580749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2007141113281,293.1499938964844,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989597067236,1.7436169841289484e-08,0.0010989423608407,-0.0446970351040363,0.0,0.0,0.0,-0.0134566538035869,60.0,9.192481994628906,-0.0,-8.234238890736378e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001031411302392,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0001086125994333,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,8.022090332815424e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0001086125921574,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,0.0005152111989445,286.0580749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2007141113281,293.1499938964844,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989597067236,1.7436169841289484e-08,0.0010989423608407,-0.0446970351040363,0.0,0.0,0.0,-0.0134566538035869,60.0,9.192481994628906,-0.0,-8.234238890736378e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001032555956044,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001087331402231,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,8.030993194552138e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001087331329472,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0005157829727977,286.0646667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1997375488281,293.1499938964844,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001793900504,1.7578786426497572e-08,0.0011001618113368,-0.0450696498155593,0.0,0.0,0.0,-0.0135273551568388,60.0,9.19078254699707,-0.0,-8.25252399749843e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001032555956044,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001087331402231,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,8.030993194552138e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001087331329472,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0005157829727977,286.0646667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1997375488281,293.1499938964844,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001793900504,1.7578786426497572e-08,0.0011001618113368,-0.0450696498155593,0.0,0.0,0.0,-0.0135273551568388,60.0,9.19078254699707,-0.0,-8.25252399749843e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001033543376252,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001088371136575,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,8.038672240218148e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001088371063815,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0005162762245163,286.0712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19879150390625,293.1499938964844,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012313188984,1.7701808019410237e-08,0.0011012136237695,-0.0453910492360591,0.0,0.0,0.0,-0.0135883409529924,60.0,9.188006401062012,-0.0,-8.26831367817249e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001033543376252,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001088371136575,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,8.038672240218148e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001088371063815,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0005162762245163,286.0712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19879150390625,293.1499938964844,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012313188984,1.7701808019410237e-08,0.0011012136237695,-0.0453910492360591,0.0,0.0,0.0,-0.0135883409529924,60.0,9.188006401062012,-0.0,-8.26831367817249e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,0.0001033949811244,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001088799181161,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,8.04183364380151e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0001088799108401,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0005164792528375,286.0745849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19830322265625,293.1499938964844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016643838956,1.7752448400187862e-08,0.0011016466887667,-0.0455233491957187,0.0,0.0,0.0,-0.0136134456843137,60.0,9.186005592346191,-0.0,-8.274817275832903e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001034327142406,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0001089196521206,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,8.044768765103072e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0001089196448447,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0005166677292436,286.0779113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,293.1499938964844,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020654346793,1.7799463236656266e-08,0.0011020476231351,-0.0456461682915687,0.0,0.0,0.0,-0.0136367473751306,60.0,9.18376922607422,-0.0,-8.280858310172334e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001034974411595,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001089878132916,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,8.049803000176325e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001089878060156,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0005169910728,286.08453369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027561267837,1.7880104508094522e-08,0.0011027381988242,-0.045856837183237,0.0,0.0,0.0,-0.013676730915904,60.0,9.178558349609377,-0.0,-8.291223707601605e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001034974411595,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001089878132916,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,8.049803000176325e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001089878060156,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0005169910728,286.08453369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027561267837,1.7880104508094522e-08,0.0011027381988242,-0.045856837183237,0.0,0.0,0.0,-0.013676730915904,60.0,9.178558349609377,-0.0,-8.291223707601605e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001035395325743,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0001090321384253,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,8.053077181102708e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001090321311494,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0005172013188712,286.0911865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032045586034,1.7932544338350453e-08,0.0011031866306439,-0.0459938272833824,0.0,0.0,0.0,-0.0137027269229292,60.0,9.171747207641602,-0.0,-8.29796817924944e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001035395325743,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0001090321384253,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,8.053077181102708e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001090321311494,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0005172013188712,286.0911865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032045586034,1.7932544338350453e-08,0.0011031866306439,-0.0459938272833824,0.0,0.0,0.0,-0.0137027269229292,60.0,9.171747207641602,-0.0,-8.29796817924944e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0001035591121762,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001090527512133,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,8.054599311435595e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001090527439373,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0005172991077415,286.0978698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034131748601,1.795692661232806e-08,0.0011033951304852,-0.0460575222969055,0.0,0.0,0.0,-0.0137148154899477,60.0,9.163278579711914,-0.0,-8.301105225427818e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0001035591121762,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001090527512133,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,8.054599311435595e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0001090527439373,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0005172991077415,286.0978698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034131748601,1.795692661232806e-08,0.0011033951304852,-0.0460575222969055,0.0,0.0,0.0,-0.0137148154899477,60.0,9.163278579711914,-0.0,-8.301105225427818e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001035554814734,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001090489313355,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,8.054317731875926e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001090489240596,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.000517281005159,286.10455322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1942443847656,293.1499938964844,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033745249733,1.7952400455101273e-08,0.0011033564805984,-0.0460456945002079,0.0,0.0,0.0,-0.0137125710025429,60.0,9.153077125549316,-0.0,-8.300522580384495e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001035554814734,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001090489313355,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,8.054317731875926e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001090489240596,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.000517281005159,286.10455322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1942443847656,293.1499938964844,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033745249733,1.7952400455101273e-08,0.0011033564805984,-0.0460456945002079,0.0,0.0,0.0,-0.0137125710025429,60.0,9.153077125549316,-0.0,-8.300522580384495e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,0.0001035415116348,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,0.0001090342193492,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,8.053230703808367e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001090342120733,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0005172112141735,286.1078796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1938171386719,293.1499938964844,286.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032252805307,1.793498327629095e-08,0.0011032073525711,-0.046000201255083,0.0,0.0,0.0,-0.0137039357796311,60.0,9.14706325531006,-0.0,-8.298282239138643e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0001035244422382,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001090162477339,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,8.051902841543779e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.000109016240458,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,0.0005171259399503,286.1112365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1933898925781,293.1499938964844,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030422756448,1.791371317949597e-08,0.0011030243476852,-0.0459446348249912,0.0,0.0,0.0,-0.0136933848261833,60.0,9.140788078308104,-0.0,-8.295545939063231e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001034738525049,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001089629731723,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,8.047968003666028e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001089629658963,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0005168732604943,286.117919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19256591796875,293.1499938964844,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025047861039,1.7850670275265657e-08,0.0011024868581444,-0.0457799397408962,0.0,0.0,0.0,-0.0136621398851275,60.0,9.12706184387207,-0.0,-8.287439356990944e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001034738525049,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001089629731723,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,8.047968003666028e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.0001089629658963,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0005168732604943,286.117919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19256591796875,293.1499938964844,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025047861039,1.7850670275265657e-08,0.0011024868581444,-0.0457799397408962,0.0,0.0,0.0,-0.0136621398851275,60.0,9.12706184387207,-0.0,-8.287439356990944e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001034322267514,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001089191355276,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,8.044730202527717e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001089191282517,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0005166652845218,286.12139892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020606616511,1.779879355012781e-08,0.0011020429665222,-0.0456444211304187,0.0,0.0,0.0,-0.0136364204809069,60.0,9.118770599365234,-0.0,-8.280771623958574e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001033936641761,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001088785284082,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,8.041731780394912e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001088785211322,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0005164726753719,286.1246032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1917419433594,293.1499938964844,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016502976417,1.7750744873978874e-08,0.0011016324860975,-0.0455188937485218,0.0,0.0,0.0,-0.0136126028373837,60.0,9.111116409301758,-0.0,-8.274598428670289e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001032722502714,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.000108750675281,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,8.032288315007463e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.000108750668005,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0005158662097528,286.1313171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003566905856,1.7599450785610316e-08,0.001100339111872,-0.0451236367225647,0.0,0.0,0.0,-0.0135376015678048,60.0,9.092449188232422,-0.0,-8.25517503244555e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001032722502714,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.000108750675281,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,8.032288315007463e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.000108750668005,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0005158662097528,286.1313171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003566905856,1.7599450785610316e-08,0.001100339111872,-0.0451236367225647,0.0,0.0,0.0,-0.0135376015678048,60.0,9.092449188232422,-0.0,-8.25517503244555e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0001031034771585,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0001085729454644,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,8.019161032279953e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001085729381884,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0005150231299921,286.1380310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,293.1499938964844,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985584231093,1.73891425703232e-08,0.0010985410772264,-0.0445741638541221,0.0,0.0,0.0,-0.0134333446621894,60.0,9.07060432434082,-0.0,-8.228213488337134e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0001031034771585,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0001085729454644,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,8.019161032279953e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001085729381884,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0005150231299921,286.1380310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,293.1499938964844,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985584231093,1.73891425703232e-08,0.0010985410772264,-0.0445741638541221,0.0,0.0,0.0,-0.0134333446621894,60.0,9.07060432434082,-0.0,-8.228213488337134e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001029946433845,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.000108458341856,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,8.010696183191612e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.00010845833458,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0005144795286469,286.141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973986936733,1.725353548920339e-08,0.0010973814642056,-0.0442198440432548,0.0,0.0,0.0,-0.0133661180734634,60.0,9.057806968688965,-0.0,-8.21085208713157e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0001028828846756,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001083406532416,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,8.002003596629947e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001083406459656,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.000513921258971,286.14471435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962083470076,1.7114276218421764e-08,0.0010961912339553,-0.0438559614121913,0.0,0.0,0.0,-0.01329708378762,60.0,9.044794082641602,-0.0,-8.193041622917009e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001026296304189,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001080739602912,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,7.98230612417683e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001080739602912,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0005126561736688,286.1513977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935117024928,1.6798713531329668e-08,0.0010934949386864,-0.0430313386023044,0.0,0.0,0.0,-0.0131406560540199,60.0,9.016383171081545,-0.0,-8.152754560342147e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001026296304189,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001080739602912,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,7.98230612417683e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001080739602912,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0005126561736688,286.1513977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935117024928,1.6798713531329668e-08,0.0010934949386864,-0.0430313386023044,0.0,0.0,0.0,-0.0131406560540199,60.0,9.016383171081545,-0.0,-8.152754560342147e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.000102342419268,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0001077715132851,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,7.959967479109764e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001077715060091,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0005112215294502,286.1580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904497466981,1.6440834471609378e-08,0.0010904333321377,-0.0420960336923599,0.0,0.0,0.0,-0.0129632325842976,60.0,8.985058784484863,-0.0,-8.107186033612379e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.000102342419268,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0001077715132851,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,7.959967479109764e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001077715060091,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0005112215294502,286.1580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904497466981,1.6440834471609378e-08,0.0010904333321377,-0.0420960336923599,0.0,0.0,0.0,-0.0129632325842976,60.0,8.985058784484863,-0.0,-8.107186033612379e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001020198251353,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0001074318061,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,7.934877066873014e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001074317988241,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0005096100503578,286.16473388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870124679058,1.6038869787848853e-08,0.0010869964025914,-0.0410453863441944,0.0,0.0,0.0,-0.0127639630809426,60.0,8.950695037841797,-0.0,-8.056155564872824e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
