time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072720,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001020198251353,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0001074318061,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,7.934877066873014e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001074317988241,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0005096100503578,286.16473388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870124679058,1.6038869787848853e-08,0.0010869964025914,-0.0410453863441944,0.0,0.0,0.0,-0.0127639630809426,60.0,8.950695037841797,-0.0,-8.056155564872824e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001016755122691,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001070692233042,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,7.90809717727825e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001070692160283,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0005078901303932,286.1713562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833438718691,1.5609847636710583e-08,0.001083328272216,-0.0399238690733909,0.0,0.0,0.0,-0.0125512806698679,60.0,8.914417266845703,-0.0,-8.001868678775281e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001016755122691,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001070692233042,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,7.90809717727825e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001070692160283,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0005078901303932,286.1713562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833438718691,1.5609847636710583e-08,0.001083328272216,-0.0399238690733909,0.0,0.0,0.0,-0.0125512806698679,60.0,8.914417266845703,-0.0,-8.001868678775281e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001014911977108,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.0001068751371349,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,7.893761357991025e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001068751298589,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0005069694598205,286.1746826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813798289746,1.53801948954424e-08,0.0010813644621521,-0.0393234640359878,0.0,0.0,0.0,-0.0124374320730566,60.0,8.89516544342041,-0.0,-7.97288350895542e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001013037908705,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0001066777913365,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,7.879185432102531e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001066777840605,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0005060333642177,286.177978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079382491298,1.514668390711904e-08,0.0010793673573061,-0.0387129336595535,0.0,0.0,0.0,-0.0123216686770319,60.0,8.875656127929688,-0.0,-7.943466329152218e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001009217230603,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0001062754527083,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.849468966014683e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001062754454324,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0005041248514316,286.1846008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753141250461,1.4670630044122392e-08,0.0010752994567155,-0.0374681167304515,0.0,0.0,0.0,-0.0120856817811727,60.0,8.83587646484375,-0.0,-7.883660657626025e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001009217230603,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0001062754527083,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.849468966014683e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001062754454324,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0005041248514316,286.1846008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753141250461,1.4670630044122392e-08,0.0010752994567155,-0.0374681167304515,0.0,0.0,0.0,-0.0120856817811727,60.0,8.83587646484375,-0.0,-7.883660657626025e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001006852908176,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001060264767147,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,7.831079710740596e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.0001060264694388,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0005029438179917,286.1885681152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727929184213,1.4376031032270477e-08,0.0010727784829214,-0.0366976968944072,0.0,0.0,0.0,-0.0119396271184086,60.0,8.811250686645508,-0.0,-7.846765015528946e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001005272279144,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001058600319083,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,7.818786252755672e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,0.0001058600246324,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0005021542892791,286.1911926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711103677749,1.4179088125843009e-08,0.0010710961651057,-0.0361826233565807,0.0,0.0,0.0,-0.0118420030921697,60.0,8.79480266571045,-0.0,-7.822146841363067e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001001261553028,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001054376843967,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.787591312080622e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001054376771207,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0005001508397981,286.19775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668369941413,1.3679357202533993e-08,0.0010668233735486,-0.0348755344748497,0.0,0.0,0.0,-0.0115942666307091,60.0,8.752853393554688,-0.0,-7.759854980804448e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001001261553028,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001054376843967,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.787591312080622e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001054376771207,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0005001508397981,286.19775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668369941413,1.3679357202533993e-08,0.0010668233735486,-0.0348755344748497,0.0,0.0,0.0,-0.0115942666307091,60.0,8.752853393554688,-0.0,-7.759854980804448e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.972326370188966e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001050134087563,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,7.756255217827857e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0001050134087563,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0004981382517144,286.2043151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625440627336,1.3177352542470544e-08,0.0010625309078022,-0.0335623212158679,0.0,0.0,0.0,-0.0113454023376107,60.0,8.710419654846191,-0.0,-7.697530435279988e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.972326370188966e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001050134087563,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,7.756255217827857e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0001050134087563,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0004981382517144,286.2043151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625440627336,1.3177352542470544e-08,0.0010625309078022,-0.0335623212158679,0.0,0.0,0.0,-0.0113454023376107,60.0,8.710419654846191,-0.0,-7.697530435279988e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.952294203685597e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001048024714691,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,7.740675209788606e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0001048024641931,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0004971376620233,286.20758056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604076087474,1.2927761972036933e-08,0.0010603946866467,-0.0329093486070632,0.0,0.0,0.0,-0.0112216593697667,60.0,8.689127922058105,-0.0,-7.666636747671873e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,9.93238209048286e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0001045927856466,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.725187606411055e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001045927783707,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0004961430095136,286.2108459472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1825561523437,293.1499938964844,286.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582859395071,1.267966087681316e-08,0.0010582732502371,-0.0322602279484272,0.0,0.0,0.0,-0.0110986651852726,60.0,8.667865753173828,-0.0,-7.635988907850334e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.892896196106447e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0001041769792209,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,7.694476516917348e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.0001041769719449,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0004941705847159,286.21734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540804360061,1.2187678422037608e-08,0.0010540683288127,-0.0309729035943746,0.0,0.0,0.0,-0.0108547778800129,60.0,8.625492095947266,-0.0,-7.575395244430183e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.892896196106447e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0001041769792209,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,7.694476516917348e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.0001041769719449,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0004941705847159,286.21734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18194580078125,293.1499938964844,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540804360061,1.2187678422037608e-08,0.0010540683288127,-0.0309729035943746,0.0,0.0,0.0,-0.0108547778800129,60.0,8.625492095947266,-0.0,-7.575395244430183e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,9.854410745901988e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001037717011058,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,7.664543227292597e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0001037717011058,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0004922481602989,286.2238464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499801719561,1.1708160663204126e-08,0.0010499685304239,-0.0297180525958538,0.0,0.0,0.0,-0.0106170633807778,60.0,8.5835542678833,-0.0,-7.516569411336604e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,9.854410745901988e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001037717011058,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,7.664543227292597e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0001037717011058,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0004922481602989,286.2238464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499801719561,1.1708160663204126e-08,0.0010499685304239,-0.0297180525958538,0.0,0.0,0.0,-0.0106170633807778,60.0,8.5835542678833,-0.0,-7.516569411336604e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,9.817273530643432e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.00010338062566,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,7.63565840316005e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.00010338062566,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0004903930821456,286.2303161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,287.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460233315825,1.1245445463714532e-08,0.0010460120392963,-0.0285070408135652,0.0,0.0,0.0,-0.0103876767680048,60.0,8.542381286621094,-0.0,-7.460021578253875e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,9.817273530643432e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.00010338062566,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,7.63565840316005e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.00010338062566,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0004903930821456,286.2303161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,287.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460233315825,1.1245445463714532e-08,0.0010460120392963,-0.0285070408135652,0.0,0.0,0.0,-0.0103876767680048,60.0,8.542381286621094,-0.0,-7.460021578253875e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,9.781611879589036e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001030050989356,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,7.607921725139022e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0001030050916597,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.000488611694891,286.2367553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.18023681640625,293.1499938964844,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422235354781,1.0801123551118508e-08,0.0010422127088531,-0.0273440517485141,0.0,0.0,0.0,-0.0101674068719148,60.0,8.502171516418457,-0.0,-7.40592227543857e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,9.781611879589036e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001030050989356,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,7.607921725139022e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0001030050916597,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.000488611694891,286.2367553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.18023681640625,293.1499938964844,287.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422235354781,1.0801123551118508e-08,0.0010422127088531,-0.0273440517485141,0.0,0.0,0.0,-0.0101674068719148,60.0,8.502171516418457,-0.0,-7.40592227543857e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,9.764645801624285e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001028264305205,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,7.594725320814177e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001028264305205,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0004877641913481,286.239990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040413393639,1.0589727317267261e-08,0.0010404027998447,-0.0267906971275806,0.0,0.0,0.0,-0.0100625976920127,60.0,8.482611656188965,-0.0,-7.380253208566502e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.748376032803208e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001026551108225,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,7.582071702927351e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001026551035465,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0004869515250902,286.2431945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386797366663,1.03870227974312e-08,0.0010386693757027,-0.0262600686401128,0.0,0.0,0.0,-0.0099621079862117,60.0,8.46358585357666,-0.0,-7.355680509135709e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.716600470710546e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001023204968078,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,7.557357457699254e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001023204895318,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,0.0004853642603848,286.2496032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352951940149,9.991116378671453e-09,0.0010352851822972,-0.0252236239612102,0.0,0.0,0.0,-0.0097658457234501,60.0,8.426131248474121,-0.0,-7.30780485014293e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.716600470710546e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001023204968078,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,7.557357457699254e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001023204895318,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,0.0004853642603848,286.2496032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352951940149,9.991116378671453e-09,0.0010352851822972,-0.0252236239612102,0.0,0.0,0.0,-0.0097658457234501,60.0,8.426131248474121,-0.0,-7.30780485014293e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.696162305772305e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001021052739815,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,7.541460945503786e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0001021052667056,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004843433271162,286.25396728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331182274967,9.736471184851324e-09,0.0010331084486097,-0.0245569441467523,0.0,0.0,0.0,-0.0096396105363965,60.0,8.4014310836792,-0.0,-7.277094482560642e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,9.68680833466351e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001020067720673,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,7.534185715485364e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001020067647914,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0004838760651182,286.2560119628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,287.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321205481886,9.619922636261435e-09,0.0010321108857169,-0.024251801893115,0.0,0.0,0.0,-0.0095818284898996,60.0,8.389995574951172,-0.0,-7.26305984244391e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.659222996560855e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001017162794596,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,7.51273037167266e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001017162794596,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0004824981151614,286.26239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291811777278,9.276224233190078e-09,0.0010291718645021,-0.0233519058674573,0.0,0.0,0.0,-0.0094114420935511,60.0,8.355451583862305,-0.0,-7.22175172995776e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.659222996560855e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0001017162794596,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,7.51273037167266e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001017162794596,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0004824981151614,286.26239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291811777278,9.276224233190078e-09,0.0010291718645021,-0.0233519058674573,0.0,0.0,0.0,-0.0094114420935511,60.0,8.355451583862305,-0.0,-7.22175172995776e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,9.633787703933194e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001014484369079,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,7.492947770515457e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001014484369079,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0004812275874428,286.2687683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264710290357,8.959323949397913e-09,0.0010264620650559,-0.0225221253931522,0.0,0.0,0.0,-0.0092543400824069,60.0,8.32243824005127,-0.0,-7.183768957474967e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,9.633787703933194e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001014484369079,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,7.492947770515457e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001014484369079,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0004812275874428,286.2687683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264710290357,8.959323949397913e-09,0.0010264620650559,-0.0225221253931522,0.0,0.0,0.0,-0.0092543400824069,60.0,8.32243824005127,-0.0,-7.183768957474967e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,9.622295328881592e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001013274159049,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,7.484008528990671e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.000101327408629,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.000480653514387,286.2719421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252478532493,8.816131824573858e-09,0.0010252390056848,-0.0221471711993217,0.0,0.0,0.0,-0.0091833611950278,60.0,8.306886672973633,-0.0,-7.166638482658527e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,9.611115092411636e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001012096836348,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,7.47531303204596e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0001012096763588,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0004800950409844,286.275146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,287.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240571573376,8.676839691190708e-09,0.0010240484261885,-0.0217824205756187,0.0,0.0,0.0,-0.0091143101453781,60.0,8.29157543182373,-0.0,-7.149994729616084e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.590503032086416e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001009926272672,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,7.459281187038869e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001009926199913,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0004790654056705,286.281494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218588868156,8.420021124777577e-09,0.0010218505049124,-0.0211098939180374,0.0,0.0,0.0,-0.0089869843795895,60.0,8.261764526367188,-0.0,-7.11935896902105e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.590503032086416e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001009926272672,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,7.459281187038869e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001009926199913,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0004790654056705,286.281494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218588868156,8.420021124777577e-09,0.0010218505049124,-0.0211098939180374,0.0,0.0,0.0,-0.0089869843795895,60.0,8.261764526367188,-0.0,-7.11935896902105e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.57284719333984e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001008067047223,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,7.44554927223362e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001008066974463,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0004781835014,286.287841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200047751927286e-09,0.0010199694661423,-0.0205338317900896,0.0,0.0,0.0,-0.0088779339566826,60.0,8.234272003173828,-0.0,-7.09317049540914e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.57284719333984e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001008067047223,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,7.44554927223362e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001008066974463,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0004781835014,286.287841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200047751927286e-09,0.0010199694661423,-0.0205338317900896,0.0,0.0,0.0,-0.0088779339566826,60.0,8.234272003173828,-0.0,-7.09317049540914e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
