time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075060,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.557916200719774e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001006494712783,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,7.433936116285622e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0001006494712783,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0004774376575369,286.294189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183866834267,8.014020558277934e-09,0.0010183786507695,-0.0200466495007276,0.0,0.0,0.0,-0.0087857116013765,60.0,8.209067344665527,-0.0,-7.071060537100493e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.557916200719774e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001006494712783,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,7.433936116285622e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0001006494712783,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0004774376575369,286.294189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183866834267,8.014020558277934e-09,0.0010183786507695,-0.0200466495007276,0.0,0.0,0.0,-0.0087857116013765,60.0,8.209067344665527,-0.0,-7.071060537100493e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.545803914079444e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.0001005219237413,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,7.424515206366777e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0001005219164653,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.0004768326180055,286.3005065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170959867537,7.863104833916168e-09,0.0010170880705118,-0.019651411101222,0.0,0.0,0.0,-0.0087108956649899,60.0,8.186071395874023,-0.0,-7.053149175817452e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.545803914079444e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.0001005219237413,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,7.424515206366777e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0001005219164653,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.0004768326180055,286.3005065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170959867537,7.863104833916168e-09,0.0010170880705118,-0.019651411101222,0.0,0.0,0.0,-0.0087108956649899,60.0,8.186071395874023,-0.0,-7.053149175817452e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,9.540752216707916e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0001004687292152,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.420586189255118e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.0001004687292152,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.0004765802877955,286.3036804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800170287453057e-09,0.001016549882479,-0.0194865874946117,0.0,0.0,0.0,-0.0086796963587403,60.0,8.175406455993652,-0.0,-7.0456870560065e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,9.536451398162173e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.000100423443655,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,7.417241431539878e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.000100423436379,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0004763654724229,286.3068542480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,293.1499938964844,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160994715988,7.746585595214128e-09,0.0010160916717723,-0.019346248358488,0.0,0.0,0.0,-0.0086531322449445,60.0,8.16528034210205,-0.0,-7.039336225034276e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.530239913146944e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001003580255201,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,7.41241019568406e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0001003580255201,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0004760551673825,286.31317138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,293.1499938964844,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154374176636,7.669192392256718e-09,0.0010154297342523,-0.0191435534507036,0.0,0.0,0.0,-0.0086147645488381,60.0,8.1467924118042,-0.0,-7.030168092114766e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.530239913146944e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001003580255201,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,7.41241019568406e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0001003580255201,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0004760551673825,286.31317138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,293.1499938964844,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154374176636,7.669192392256718e-09,0.0010154297342523,-0.0191435534507036,0.0,0.0,0.0,-0.0086147645488381,60.0,8.1467924118042,-0.0,-7.030168092114766e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.5272931503132e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0001003269935608,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,7.410118269035593e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001003269935608,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0004759079602081,286.3179931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1500244140625,287.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151233291253,7.632473320029476e-09,0.0010151156457141,-0.0190473832190036,0.0,0.0,0.0,-0.0085965609177947,60.0,8.134289741516113,-0.0,-7.025820991657383e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.526610665488988e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001003198049147,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.409587124129757e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0001003198049147,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0004758738505188,286.31951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1500549316406,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150504531338,7.623967235304008e-09,0.0010150427697226,-0.0190251041203737,0.0,0.0,0.0,-0.0085923429578542,60.0,8.130671501159668,-0.0,-7.024814152600811e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.524173219688235e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001002941426122,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,7.407691737171263e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001002941426122,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004757521382998,286.3258361816406,294.1499938964844,293.15240478515625,291.6650390625,293.1734924316406,293.1506042480469,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.593604856026559e-09,0.0010147836292162,-0.0189455840736627,0.0,0.0,0.0,-0.008577293716371,60.0,8.117266654968262,-0.0,-7.021220227443338e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.524173219688235e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001002941426122,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,7.407691737171263e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001002941426122,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004757521382998,286.3258361816406,294.1499938964844,293.15240478515625,291.6650390625,293.1734924316406,293.1506042480469,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.593604856026559e-09,0.0010147836292162,-0.0189455840736627,0.0,0.0,0.0,-0.008577293716371,60.0,8.117266654968262,-0.0,-7.021220227443338e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.51970650930889e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0001002471035462,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.404216739814728e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001002470962703,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0004755289992317,286.3321838378906,294.1499938964844,293.1594543457031,291.66943359375,293.1732177734375,293.1527099609375,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143150575459,7.537944490820792e-09,0.0010143074905499,-0.0187998041510581,0.0,0.0,0.0,-0.0085496995598077,60.0,8.107287406921387,-0.0,-7.014634917368312e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.51970650930889e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0001002471035462,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.404216739814728e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001002470962703,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0004755289992317,286.3321838378906,294.1499938964844,293.1594543457031,291.66943359375,293.1732177734375,293.1527099609375,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143150575459,7.537944490820792e-09,0.0010143074905499,-0.0187998041510581,0.0,0.0,0.0,-0.0085496995598077,60.0,8.107287406921387,-0.0,-7.014634917368312e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.51646943576634e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001002130229608,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,7.401699986075982e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001002130156848,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0004753673274535,286.3353576660156,294.1499938964844,293.1646423339844,291.6726989746094,293.1732177734375,293.15509033203125,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139701189473,7.497619414209566e-09,0.0010139626683667,-0.0186941884458065,0.0,0.0,0.0,-0.008529707789421,60.0,8.104183197021484,-0.0,-7.009866465068626e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.51310430536978e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001001775817712,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,7.399082096526399e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001001775744953,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.000475199194625,286.3385009765625,294.1499938964844,293.1708984375,291.6766052246094,293.1732788085937,293.157958984375,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136109776794,7.455685846480264e-09,0.0010136035270988,-0.0185843612998724,0.0,0.0,0.0,-0.0085089169442653,60.0,8.101481437683105,-0.0,-7.004909008401229e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.505311754764988e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0001000955235213,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,7.393021951429546e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001000955235213,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0004748099891003,286.3448486328125,294.1499938964844,293.1864929199219,291.68634033203125,293.17352294921875,293.16522216796875,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127825662493,7.358605280671782e-09,0.001012775232084,-0.0183300897479057,0.0,0.0,0.0,-0.0084607992321252,60.0,8.097854614257812,-0.0,-6.993438006475118e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.505311754764988e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0001000955235213,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,7.393021951429546e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001000955235213,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0004748099891003,286.3448486328125,294.1499938964844,293.1864929199219,291.68634033203125,293.17352294921875,293.16522216796875,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127825662493,7.358605280671782e-09,0.001012775232084,-0.0183300897479057,0.0,0.0,0.0,-0.0084607992321252,60.0,8.097854614257812,-0.0,-6.993438006475118e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.494855476077646e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,9.998540917877108e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,7.384888886008412e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.998540917877108e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004742876335512,286.3511657714844,294.1499938964844,293.2060241699219,291.69854736328125,293.1742858886719,293.1758117675781,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116674238815,7.228324161445698e-09,0.0010116602061316,-0.0179888606071472,0.0,0.0,0.0,-0.0083962082862854,60.0,8.098575592041016,-0.0,-6.978059730045062e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.494855476077646e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,9.998540917877108e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,7.384888886008412e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.998540917877108e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004742876335512,286.3511657714844,294.1499938964844,293.2060241699219,291.69854736328125,293.1742858886719,293.1758117675781,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116674238815,7.228324161445698e-09,0.0010116602061316,-0.0179888606071472,0.0,0.0,0.0,-0.0083962082862854,60.0,8.098575592041016,-0.0,-6.978059730045062e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.483752364758402e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.986848453991116e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.376252324320376e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.986848453991116e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004737330018542,286.35748291015625,294.1499938964844,293.22918701171875,291.7130126953125,293.17535400390625,293.1889953613281,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010486157611,7.0899854875960955e-09,0.0010104790562763,-0.017626516520977,0.0,0.0,0.0,-0.0083276368677616,60.0,8.101151466369629,-0.0,-6.961748511002952e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.483752364758402e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.986848453991116e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.376252324320376e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.986848453991116e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004737330018542,286.35748291015625,294.1499938964844,293.22918701171875,291.7130126953125,293.17535400390625,293.1889953613281,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010486157611,7.0899854875960955e-09,0.0010104790562763,-0.017626516520977,0.0,0.0,0.0,-0.0083276368677616,60.0,8.101151466369629,-0.0,-6.961748511002952e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.470314398640768e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.972698171623053e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,7.365801138803363e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,9.97269744402729e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0004730617511086,286.36376953125,294.1499938964844,293.2557983398437,291.7296447753906,293.1771850585937,293.2061462402344,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090525029227,6.922560302768943e-09,0.0010090455180034,-0.0171879827976226,0.0,0.0,0.0,-0.0082446280866861,60.0,8.107890129089355,-0.0,-6.942033081713819e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.470314398640768e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.972698171623053e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,7.365801138803363e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,9.97269744402729e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0004730617511086,286.36376953125,294.1499938964844,293.2557983398437,291.7296447753906,293.1771850585937,293.2061462402344,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090525029227,6.922560302768943e-09,0.0010090455180034,-0.0171879827976226,0.0,0.0,0.0,-0.0082446280866861,60.0,8.107890129089355,-0.0,-6.942033081713819e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,9.463678725296631e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.96571034193039e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,7.360640302067623e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.96571034193039e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004727302875835,286.3669128417969,294.1499938964844,293.27032470703125,291.7387084960937,293.1781005859375,293.21502685546875,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083448141813,6.839887323195626e-09,0.0010083380620926,-0.0169714353978633,0.0,0.0,0.0,-0.0082036405801773,60.0,8.111397743225098,-0.0,-6.932308593832205e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,9.45639840210788e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,9.958044392988086e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,7.354977424256504e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,9.958043665392324e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0004723666643258,286.3700866699219,294.1499938964844,293.2855834960937,291.7482604980469,293.1793212890625,293.2252197265625,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075692553073,6.749186098886639e-09,0.0010075625032186,-0.0167338550090789,0.0,0.0,0.0,-0.0081586763262748,60.0,8.116400718688965,-0.0,-6.921647610624859e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,9.44163402891718e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.942496399162336e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,7.343494507949799e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.942496399162336e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0004716291441582,286.3763732910156,294.1499938964844,293.3182983398437,291.7687072753906,293.18194580078125,293.2465209960937,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997066386,6.565236798650176e-09,0.0010059904307126,-0.016252014786005,0.0,0.0,0.0,-0.0080674896016716,60.0,8.12731647491455,-0.0,-6.900049953628695e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,9.44163402891718e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.942496399162336e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,7.343494507949799e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.942496399162336e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0004716291441582,286.3763732910156,294.1499938964844,293.3182983398437,291.7687072753906,293.18194580078125,293.2465209960937,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997066386,6.565236798650176e-09,0.0010059904307126,-0.016252014786005,0.0,0.0,0.0,-0.0080674896016716,60.0,8.12731647491455,-0.0,-6.900049953628695e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,9.4287286628969e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.928906365530564e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,7.333456596825272e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,9.928905637934804e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0004709844652097,286.3816223144531,294.1499938964844,293.3478698730469,291.7872009277344,293.1849975585937,293.2670593261719,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046220850199,6.404443642082924e-09,0.0010046156821772,-0.01583082228899,0.0,0.0,0.0,-0.0079877777025103,60.0,8.139934539794922,-0.0,-6.88119925484898e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.426273027202114e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.926319762598725e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,7.331546657951549e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.926319762598725e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0004708617925643,286.38262939453125,294.1499938964844,293.35369873046875,291.79083251953125,293.1855773925781,293.2709655761719,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043602669611,6.3738467837026755e-09,0.0010043539805337,-0.0157506745308637,0.0,0.0,0.0,-0.0079726092517375,60.0,8.142338752746582,-0.0,-6.877615277289807e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.410877828486264e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,9.910108929034324e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,7.319572614505887e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,9.91010820143856e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.000470092811156,286.388916015625,294.1499938964844,293.3915405273437,291.8144836425781,293.1893310546875,293.29559326171875,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.182046874414482e-09,0.0010027134558185,-0.0152482474222779,0.0,0.0,0.0,-0.007877524010837,60.0,8.157875061035156,-0.0,-6.855169232267144e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.410877828486264e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,9.910108929034324e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,7.319572614505887e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,9.91010820143856e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.000470092811156,286.388916015625,294.1499938964844,293.3915405273437,291.8144836425781,293.1893310546875,293.29559326171875,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027196258306,6.182046874414482e-09,0.0010027134558185,-0.0152482474222779,0.0,0.0,0.0,-0.007877524010837,60.0,8.157875061035156,-0.0,-6.855169232267144e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.396839595865458e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,9.895325638353825e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,7.308653584914282e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.895324910758065e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004693915543612,286.3951721191406,294.1499938964844,293.4316101074219,291.83953857421875,293.194091796875,293.3241882324219,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012238053604,6.007139674579776e-09,0.0010012177517637,-0.0147900627925992,0.0,0.0,0.0,-0.0077908146195113,60.0,8.178400993347168,-0.0,-6.834731891558476e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.396839595865458e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,9.895325638353825e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,7.308653584914282e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.895324910758065e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004693915543612,286.3951721191406,294.1499938964844,293.4316101074219,291.83953857421875,293.194091796875,293.3241882324219,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012238053604,6.007139674579776e-09,0.0010012177517637,-0.0147900627925992,0.0,0.0,0.0,-0.0077908146195113,60.0,8.178400993347168,-0.0,-6.834731891558476e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.389399201609194e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.88749015959911e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,7.302867015823722e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,9.88749015959911e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0004690198984462,286.3983154296875,294.1499938964844,293.4523620605469,291.8525085449219,293.1965026855469,293.3379211425781,287.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000432879664,5.914442269272513e-09,0.0010004270588979,-0.0145472269505262,0.0,0.0,0.0,-0.0077448696829378,60.0,8.188507080078125,-0.0,-6.823912457321057e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.383556607645004e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.881338337436318e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,7.298323180293664e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,9.881338337436318e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0004687280452344,286.40142822265625,294.1499938964844,293.4736022949219,291.86578369140625,293.199462890625,293.35382080078125,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999808544293,5.8416533832428286e-09,0.0009998027235269,-0.0143565470352768,0.0,0.0,0.0,-0.0077087758108973,60.0,8.201363563537598,-0.0,-6.815423603256934e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.37120639719069e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,9.868332563200966e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.28871746105142e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.868332563200966e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0004681111313402,286.4076843261719,294.1499938964844,293.5173034667969,291.89312744140625,293.2052917480469,293.3844909667969,287.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984924690797,5.687780024743461e-09,0.000998486764729,-0.0139534464105963,0.0,0.0,0.0,-0.0076324930414557,60.0,8.22613525390625,-0.0,-6.797494478405497e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.37120639719069e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,9.868332563200966e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.28871746105142e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.868332563200966e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0004681111313402,286.4076843261719,294.1499938964844,293.5173034667969,291.89312744140625,293.2052917480469,293.3844909667969,287.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984924690797,5.687780024743461e-09,0.000998486764729,-0.0139534464105963,0.0,0.0,0.0,-0.0076324930414557,60.0,8.22613525390625,-0.0,-6.797494478405497e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,9.361558477394284e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,9.85817241598852e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,7.28121303836815e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,9.85817241598852e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0004676291719079,286.4139404296875,294.1499938964844,293.5625,291.9213562011719,293.2118530273437,293.417236328125,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974647546187,5.567572181064406e-09,0.0009974591666832,-0.0136385345831513,0.0,0.0,0.0,-0.0075729028321802,60.0,8.25494384765625,-0.0,-6.783504602481116e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
