time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077400,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,9.361558477394284e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,9.85817241598852e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,7.28121303836815e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,9.85817241598852e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0004676291719079,286.4139404296875,294.1499938964844,293.5625,291.9213562011719,293.2118530273437,293.417236328125,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974647546187,5.567572181064406e-09,0.0009974591666832,-0.0136385345831513,0.0,0.0,0.0,-0.0075729028321802,60.0,8.25494384765625,-0.0,-6.783504602481116e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,9.354653593618424e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,9.850901551544666e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.275842654053122e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.850901551544666e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.0004672842915169,286.420166015625,294.1499938964844,293.6089172363281,291.95037841796875,293.2190246582031,293.4518127441406,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967288933694,5.48154854840277e-09,0.0009967234218493,-0.0134131740778684,0.0,0.0,0.0,-0.0075302561745047,60.0,8.287062644958496,-0.0,-6.773501581847087e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,9.354653593618424e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,9.850901551544666e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.275842654053122e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.850901551544666e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.0004672842915169,286.420166015625,294.1499938964844,293.6089172363281,291.95037841796875,293.2190246582031,293.4518127441406,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967288933694,5.48154854840277e-09,0.0009967234218493,-0.0134131740778684,0.0,0.0,0.0,-0.0075302561745047,60.0,8.287062644958496,-0.0,-6.773501581847087e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,9.35274438234046e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.848891204455867e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,7.274357631104067e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,9.848890476860106e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0004671888891607,286.4264221191406,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.48895263671875,287.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965253993868,5.4577586894311025e-09,0.0009965199278667,-0.0133508499711751,0.0,0.0,0.0,-0.0075184619054198,60.0,8.324323654174805,-0.0,-6.770736860062243e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,9.35274438234046e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.848891204455867e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,7.274357631104067e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,9.848890476860106e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0004671888891607,286.4264221191406,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.48895263671875,287.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965253993868,5.4577586894311025e-09,0.0009965199278667,-0.0133508499711751,0.0,0.0,0.0,-0.0075184619054198,60.0,8.324323654174805,-0.0,-6.770736860062243e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.352101915283129e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.84821526799351e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.273858500411734e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.848214540397748e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0004671568458434,286.4295349121094,294.1499938964844,293.6802673339844,291.9950561523437,293.2310791015625,293.5076904296875,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964582277461,5.449761086850913e-09,0.000996452756226,-0.0133298961445689,0.0,0.0,0.0,-0.0075145033188164,60.0,8.343201637268066,-0.0,-6.76980747016387e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.357169619761407e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.853551455307752e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,7.277799886651337e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.85355072771199e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0004674099618569,286.4326477050781,294.1499938964844,293.70440673828125,292.0101623535156,293.23565673828125,293.5289306640625,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969959501177,5.512892364833988e-09,0.0009969903621822,-0.0134952878579497,0.0,0.0,0.0,-0.0075457892380654,60.0,8.366694450378418,-0.0,-6.777145955538799e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,9.372142085339874e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.869317727861926e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,7.289444329217076e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.869317000266165e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0004681578429881,286.4389343261719,294.1499938964844,293.75299072265625,292.0406188964844,293.2453918457031,293.5731811523437,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985927026718,5.699428484717828e-09,0.0009985869983211,-0.0139839621260762,0.0,0.0,0.0,-0.0076382709667086,60.0,8.41870403289795,-0.0,-6.798850904488063e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,9.372142085339874e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.869317727861926e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,7.289444329217076e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.869317000266165e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0004681578429881,286.4389343261719,294.1499938964844,293.75299072265625,292.0406188964844,293.2453918457031,293.5731811523437,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985927026718,5.699428484717828e-09,0.0009985869983211,-0.0139839621260762,0.0,0.0,0.0,-0.0076382709667086,60.0,8.41870403289795,-0.0,-6.798850904488063e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,9.385854355059564e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.883757593343034e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,7.300110155483708e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.883757593343034e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,0.0004688428307417,286.4447021484375,294.1499938964844,293.7979431152344,292.0687866210937,293.2542419433594,293.61358642578125,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000520851463,5.870268271479517e-09,0.0010000461479648,-0.0144315101206302,0.0,0.0,0.0,-0.0077229551970958,60.0,8.465131759643555,-0.0,-6.818760311944061e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.38815574045293e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.88618121482432e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,7.301900041056797e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.88618121482432e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.000468957790872,286.4451904296875,294.1499938964844,293.8018493652344,292.0712585449219,293.25506591796875,293.6173400878906,287.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000297255814,5.898942667670326e-09,0.0010002913186326,-0.0145066259428858,0.0,0.0,0.0,-0.0077371699735522,60.0,8.469806671142578,-0.0,-6.822104836601285e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.420928836334495e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,9.920692536979914e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,7.327389903366566e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,9.920691809384152e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0004705948522314,286.4515075683594,294.1499938964844,293.8507080078125,292.1019287109375,293.265625,293.665771484375,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003788318485,6.30724805716909e-09,0.0010037820320576,-0.0155762201175093,0.0,0.0,0.0,-0.0079395808279514,60.0,8.533628463745117,-0.0,-6.869817781307574e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.420928836334495e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,9.920692536979914e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,7.327389903366566e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,9.920691809384152e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0004705948522314,286.4515075683594,294.1499938964844,293.8507080078125,292.1019287109375,293.265625,293.665771484375,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003788318485,6.30724805716909e-09,0.0010037820320576,-0.0155762201175093,0.0,0.0,0.0,-0.0079395808279514,60.0,8.533628463745117,-0.0,-6.869817781307574e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.46529908105731e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.967416553990915e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,7.361899770330638e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.967416553990915e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0004728112544398,286.45782470703125,294.1499938964844,293.8992919921875,292.13250732421875,293.2771301269531,293.7188415527344,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008516177535,6.860054302393337e-09,0.001008509309031,-0.0170242618769407,0.0,0.0,0.0,-0.0082136318087577,60.0,8.608274459838867,-0.0,-6.934680385484171e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.46529908105731e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.967416553990915e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,7.361899770330638e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.967416553990915e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0004728112544398,286.45782470703125,294.1499938964844,293.8992919921875,292.13250732421875,293.2771301269531,293.7188415527344,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008516177535,6.860054302393337e-09,0.001008509309031,-0.0170242618769407,0.0,0.0,0.0,-0.0082136318087577,60.0,8.608274459838867,-0.0,-6.934680385484171e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.488740761298686e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,9.992101695388556e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,7.38013259251602e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.992101695388556e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,0.0004739822179544,286.46099853515625,294.1499938964844,293.9234313964844,292.147705078125,293.2831115722656,293.7460632324219,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110154980793,7.152114900321749e-09,0.0010110083967447,-0.017789252102375,0.0,0.0,0.0,-0.0083584273234009,60.0,8.647696495056152,-0.0,-6.969072074980431e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.515212150290608e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.000100199773442,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,7.400721369776875e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.000100199773442,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0004753045213874,286.46417236328125,294.1499938964844,293.9474182128906,292.162841796875,293.2890930175781,293.7737121582031,287.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138348443433,7.481922636998206e-09,0.0010138273937627,-0.0186530780047178,0.0,0.0,0.0,-0.0085219219326972,60.0,8.687824249267578,-0.0,-7.00801052744282e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.58103410084732e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0001008929102681,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.451916462741792e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001008929102681,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0004785924684256,286.4706115722656,294.1499938964844,293.99481201171875,292.1927490234375,293.3020324707031,293.8320007324219,287.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208477033302,8.301999088189405e-09,0.0010208394378423,-0.0208008252084255,0.0,0.0,0.0,-0.0089284665882587,60.0,8.780375480651855,-0.0,-7.105302302079508e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.58103410084732e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0001008929102681,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.451916462741792e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001008929102681,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0004785924684256,286.4706115722656,294.1499938964844,293.99481201171875,292.1927490234375,293.3020324707031,293.8320007324219,287.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208477033302,8.301999088189405e-09,0.0010208394378423,-0.0208008252084255,0.0,0.0,0.0,-0.0089284665882587,60.0,8.780375480651855,-0.0,-7.105302302079508e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,9.65414656093344e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.000101662822999,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,7.508781709475443e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001016628157231,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0004822445625904,286.4770812988281,294.1499938964844,294.04119873046875,292.22216796875,293.3158569335937,293.89117431640625,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286376345902,9.212911322720174e-09,0.0010286283213645,-0.0231861323118209,0.0,0.0,0.0,-0.0093800444155931,60.0,8.88036060333252,-0.0,-7.214156028112485e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,9.65414656093344e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.000101662822999,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,7.508781709475443e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001016628157231,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0004822445625904,286.4770812988281,294.1499938964844,294.04119873046875,292.22216796875,293.3158569335937,293.89117431640625,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286376345902,9.212911322720174e-09,0.0010286283213645,-0.0231861323118209,0.0,0.0,0.0,-0.0093800444155931,60.0,8.88036060333252,-0.0,-7.214156028112485e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,9.733689512358978e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0001025004457915,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,7.570647721877322e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,0.0001025004385155,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0004862179048359,286.483642578125,294.1499938964844,294.0863952636719,292.2509155273437,293.3304748535156,293.9501037597656,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371133685112,1.0203953237919451e-08,0.0010371031239628,-0.0257808212190866,0.0,0.0,0.0,-0.0098713478073477,60.0,8.986577033996582,-0.0,-7.333523655006503e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,9.733689512358978e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0001025004457915,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,7.570647721877322e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,0.0001025004385155,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0004862179048359,286.483642578125,294.1499938964844,294.0863952636719,292.2509155273437,293.3304748535156,293.9501037597656,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371133685112,1.0203953237919451e-08,0.0010371031239628,-0.0257808212190866,0.0,0.0,0.0,-0.0098713478073477,60.0,8.986577033996582,-0.0,-7.333523655006503e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.81822595349513e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.0001033906592056,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.636399095645174e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.0001033906592056,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0004904406960122,286.490234375,294.1499938964844,294.1300964355469,292.2788391113281,293.3456420898437,294.0080261230469,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461198398843,1.1257226262273434e-08,0.0010461085475981,-0.028537880629301,0.0,0.0,0.0,-0.010393495671451,60.0,9.09671115875244,-0.0,-7.461459716751051e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.81822595349513e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.0001033906592056,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,7.636399095645174e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.0001033906592056,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0004904406960122,286.490234375,294.1499938964844,294.1300964355469,292.2788391113281,293.3456420898437,294.0080261230469,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461198398843,1.1257226262273434e-08,0.0010461085475981,-0.028537880629301,0.0,0.0,0.0,-0.010393495671451,60.0,9.09671115875244,-0.0,-7.461459716751051e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,9.862014121608809e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,0.0001038517657434,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,7.670456398045644e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,0.0001038517657434,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0004926279652863,286.4935302734375,294.1499938964844,294.1513366699219,292.2924499511719,293.35321044921875,294.03759765625,287.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507856495678,1.1802796962001594e-08,0.001050773775205,-0.0299657229334115,0.0,0.0,0.0,-0.0106639591977,60.0,9.152524948120115,-0.0,-7.528161205527796e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,9.90774788078852e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0001043333613779,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,7.706027099629864e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0001043333613779,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0004949124995619,286.49688720703125,294.1499938964844,294.1720886230469,292.3058166503906,293.3611145019531,294.0649719238281,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556570487096,1.2372616708944406e-08,0.0010556447086855,-0.0314568355679512,0.0,0.0,0.0,-0.0109464349225163,60.0,9.21025276184082,-0.0,-7.59814540174375e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.998067980632186e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0001052844745572,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,7.776275742799044e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0001052844745572,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0004994241171516,286.5035705566406,294.1499938964844,294.212158203125,292.33172607421875,293.3772277832031,294.1188049316406,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652813361957,1.3497964523878636e-08,0.0010652678320184,-0.0344010479748249,0.0,0.0,0.0,-0.0115043194964528,60.0,9.325926780700684,-0.0,-7.737306617627837e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.998067980632186e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0001052844745572,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,7.776275742799044e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0001052844745572,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0004994241171516,286.5035705566406,294.1499938964844,294.212158203125,292.33172607421875,293.3772277832031,294.1188049316406,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652813361957,1.3497964523878636e-08,0.0010652678320184,-0.0344010479748249,0.0,0.0,0.0,-0.0115043194964528,60.0,9.325926780700684,-0.0,-7.737306617627837e-08,0.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.050000000745058,0.0001008717081276,298.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.050000000745058,0.0001062227747752,298.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.050000000745058,7.845577783882618e-05,298.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.050000000745058,0.0001062227674992,298.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.050000000745058,0.000503875024151,286.5102844238281,284.95001220703125,294.25,292.3564147949219,293.39361572265625,294.17059326171875,287.2784423828125,1.0,0.1000000014901161,7.8686157589658e-10,7.8686157589658e-10,1.0,1.0,-0.0010747745400294,1.4608162679508041e-08,0.0010747599881142,-0.037304762750864,0.0,0.0,0.0,-0.0120546873658895,60.0,9.441168785095217,-0.0,-7.875831187220683e-08,1.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.050000000745058,0.0001008717081276,298.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.050000000745058,0.0001062227747752,298.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.050000000745058,7.845577783882618e-05,298.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.050000000745058,0.0001062227674992,298.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.050000000745058,0.000503875024151,286.5102844238281,284.95001220703125,294.25,292.3564147949219,293.39361572265625,294.17059326171875,287.2784423828125,1.0,0.1000000014901161,7.8686157589658e-10,7.8686157589658e-10,1.0,1.0,-0.0010747745400294,1.4608162679508041e-08,0.0010747599881142,-0.037304762750864,0.0,0.0,0.0,-0.0120546873658895,60.0,9.441168785095217,-0.0,-7.875831187220683e-08,1.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.635821521282196,0.050000000745058,0.0408295802772045,298.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.635821521282196,0.050000000745058,0.0429955162107944,298.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.635821521282196,0.050000000745058,0.0317563414573669,298.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.635821521282196,0.050000000745058,0.0429955162107944,298.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.635821521282196,0.050000000745058,0.203952208161354,287.1095886230469,284.95001220703125,294.2683410644531,292.3685302734375,297.0146484375,297.7693176269531,287.4850769042969,1.0,0.109711118042469,0.0844886228442192,0.0844886228442192,1.0,1.0,-0.4358737468719482,0.0005288789980113,0.4353448748588562,-0.1203198432922363,0.0,0.0,0.0,10.163330078125,60.0,1246.97021484375,0.0,12.273622512817385,1.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.632979691028595,0.050000000745058,0.0452466532588005,298.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.632979691028595,0.050000000745058,0.0476469025015831,298.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.632979691028595,0.050000000745058,0.0351918414235115,298.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.632979691028595,0.050000000745058,0.0476469025015831,298.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.632979691028595,0.050000000745058,0.2260163873434066,288.09356689453125,284.95001220703125,294.2866516113281,292.3808288574219,297.55517578125,298.7193908691406,288.7938232421875,1.0,0.1210833936929702,0.1689772456884384,0.1689772456884384,1.0,1.0,-0.4821091294288635,0.0173487141728401,0.464760422706604,-0.1111808866262435,0.0,0.0,0.0,12.50261116027832,60.0,2548.9423828125,0.0,16.682083129882812,1.0,281.5713195800781,283.8617248535156,296.9244079589844,298.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.2789819461923256e-21,-1.1394909730961628e-21,-1.139490872121967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0456749834120273,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0480979569256305,298.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0355249866843223,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0480979569256305,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.2281560003757476,287.1912536621094,284.95001220703125,294.3233337402344,292.4059143066406,297.5257568359375,298.6869812011719,286.30438232421875,1.0,0.1405799239873886,0.3379544913768768,0.3379544913768768,1.0,1.0,-0.486676812171936,0.0647748187184333,0.4219020009040832,-0.0641049295663833,1.0,1.0,0.0,20.033123016357425,60.0,11814.3974609375,0.0,23.18065643310547,1.0,282.32781982421875,285.8882751464844,297.4920349121094,298.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,2097.548583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238813817501068,1.0,0.0,0.0,0.9646610021591188,0.9646628499031068,6.310845890311613e-08,4.264523029327393,4.26451301574707,9.797882739803754e-06,0.0,0.0,-0.0,4607.13671875,0.0,27.583213806152344,1895.2459716796875,0.0,319.9231872558594,0.2487937659025192,1.0,0.0,3.0,1.0,0.0
18079440,298.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0456749834120273,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0480979569256305,298.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0355249866843223,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.0480979569256305,298.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717956542969,0.5719799995422363,0.050000000745058,0.2281560003757476,287.1912536621094,284.95001220703125,294.3233337402344,292.4059143066406,297.5257568359375,298.6869812011719,286.30438232421875,1.0,0.1405799239873886,0.3379544913768768,0.3379544913768768,1.0,1.0,-0.486676812171936,0.0647748187184333,0.4219020009040832,-0.0641049295663833,1.0,1.0,0.0,20.033123016357425,60.0,11814.3974609375,0.0,23.18065643310547,1.0,282.32781982421875,285.8882751464844,297.4920349121094,298.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,2097.548583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238813817501068,1.0,0.0,0.0,0.9646610021591188,0.9646628499031068,6.310845890311613e-08,4.264523029327393,4.26451301574707,9.797882739803754e-06,0.0,0.0,-0.0,4607.13671875,0.0,27.583213806152344,1895.2459716796875,0.0,319.9231872558594,0.2487937659025192,1.0,0.0,3.0,1.0,0.0
18079500,298.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.5500341057777405,0.050000000745058,0.0458122864365577,298.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.5500341057777405,0.050000000745058,0.0482425428926944,298.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.5500341057777405,0.050000000745058,0.0356317795813083,298.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.5500341057777405,0.050000000745058,0.0482425428926944,298.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.5500341057777405,0.050000000745058,0.2288418561220169,285.7965087890625,284.95001220703125,294.3416748046875,292.418701171875,297.49786376953125,298.6395874023437,285.3716125488281,1.0,0.1489793360233307,0.4224430918693542,0.4224430918693542,1.0,1.0,-0.4881399869918823,0.1042876616120338,0.3838523030281067,-0.0246845111250877,1.0,1.0,0.0,23.71117782592773,60.0,11102.94140625,0.0,26.331031799316406,1.0,282.6775817871094,284.9564208984375,296.6953125,297.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,3462.553955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511688768863678,1.0,0.0,0.0,1.2394307851791382,1.2394334077835083,1.0253175730667865e-07,4.265900611877441,4.265890598297119,9.786131158762146e-06,0.0,0.0,-0.0,3773.742431640625,0.0,58.282814025878906,1895.433837890625,0.0,544.1094360351562,0.3129101991653442,1.0,0.0,3.0,1.0,0.0
18079560,298.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.5331201553344727,0.050000000745058,0.0459433980286121,298.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.5331201553344727,0.050000000745058,0.048380609601736,298.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.5331201553344727,0.050000000745058,0.0357337519526481,298.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.5331201553344727,0.050000000745058,0.048380609601736,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.5331201553344727,0.050000000745058,0.2294967770576477,285.1861572265625,284.95001220703125,294.3599853515625,292.431640625,297.2961730957031,298.5906677246094,285.03253173828125,1.0,0.1565356850624084,0.5379545092582703,0.5379545092582703,0.800000011920929,1.0,-0.4895370900630951,0.1610269993543625,0.3285100758075714,0.0319016464054584,0.9465054869651794,0.9465054869651794,0.0,27.228933334350582,60.0,10612.02734375,0.0,29.35889434814453,1.0,282.9106140136719,284.65118408203125,295.98785400390625,297.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,5037.9638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291953682899475,1.0,0.0,0.0,1.4761587381362915,1.4761625528335571,1.453992695132911e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3635.398681640625,0.0,98.84354400634766,1895.43701171875,0.0,605.0919799804688,0.3735042810440063,1.0,0.0,3.0,1.0,0.0
