time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079620,298.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164179801940918,0.050000000745058,0.0461074076592922,298.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164179801940918,0.050000000745058,0.0485533215105533,298.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164179801940918,0.050000000745058,0.0358613170683383,298.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164179801940918,0.050000000745058,0.0485533215105533,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164179801940918,0.050000000745058,0.2303160578012466,284.9248352050781,284.95001220703125,294.3847045898437,292.4493103027344,296.5174255371094,298.5315856933594,284.8808288574219,1.0,0.1654991954565048,0.6936558485031128,0.6936558485031128,0.530413806438446,1.0,-0.4912843108177185,0.2596308290958404,0.2316534668207168,0.1301488131284713,0.807934045791626,0.807934045791626,0.0,31.632822036743164,60.0,10460.912109375,0.0,33.19027328491211,1.0,283.0694274902344,284.5306091308594,295.41241455078125,296.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,9697.6845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003322958946228,1.0,0.0,0.0,1.708782196044922,1.7087877988815308,1.9483492508243216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.745361328125,0.0,163.64569091796875,1895.4371337890625,0.0,507.9425048828125,0.4330638945102691,1.0,0.0,3.0,1.0,0.0
18079680,298.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5102569460868835,0.050000000745058,0.046180360019207,298.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5102569460868835,0.050000000745058,0.0486301407217979,298.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5102569460868835,0.050000000745058,0.0359180569648742,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5102569460868835,0.050000000745058,0.0486301407217979,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5102569460868835,0.050000000745058,0.230680450797081,284.87384033203125,284.95001220703125,294.39666748046875,292.4579467773437,295.8628845214844,298.5069274902344,284.84197998046875,1.0,0.1693569272756576,0.7689772248268127,0.7689772248268127,0.4000000059604645,1.0,-0.4920617043972015,0.3467603921890259,0.1453013271093368,0.2169193923473358,0.7620371580123901,0.7620371580123901,0.0,33.597694396972656,60.0,10488.7333984375,0.0,34.9196891784668,1.0,283.1036376953125,284.5215148925781,295.2727355957031,296.1778564453125,293.1499938964844,293.1499938964844,283.1499938964844,12345.3095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773986339569092,1.0,0.0,0.0,1.7616724967956543,1.7616788148880005,2.070826639055668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.22412109375,0.0,186.6761474609375,1895.4371337890625,0.0,442.2363586425781,0.4471959471702575,1.0,0.0,3.0,1.0,0.0
18079740,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.4980958998203277,0.050000000745058,0.0463508665561676,298.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.4980958998203277,0.050000000745058,0.0488096922636032,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.4980958998203277,0.050000000745058,0.0360506735742092,298.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.4980958998203277,0.050000000745058,0.0488096922636032,298.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.4980958998203277,0.050000000745058,0.2315321713685989,284.7969055175781,284.95001220703125,294.4271850585937,292.480224609375,294.5266418457031,298.454345703125,284.7931823730469,1.0,0.1779946982860565,0.9613475799560548,0.9613475799560548,0.066923975944519,1.0,-0.4938762784004211,0.4929991364479065,0.000877151323948,0.3624854683876037,0.6431102752685547,0.6431102752685547,0.0,38.18362808227539,60.0,10471.4814453125,-0.0,38.972293853759766,1.0,283.1390075683594,284.61358642578125,295.1583251953125,295.9686279296875,293.1499938964844,293.1499938964844,283.1499938964844,20089.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175741672515869,1.0,0.0,0.0,1.6651862859725952,1.6651934385299685,1.8502015564081373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.756103515625,0.0,188.576416015625,1895.4371337890625,0.0,307.7494201660156,0.4461005330085754,1.0,0.0,3.0,1.0,0.0
18079800,298.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.496111512184143,0.050000000745058,0.046382401138544,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.496111512184143,0.050000000745058,0.048842903226614,298.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.496111512184143,0.050000000745058,0.0360752008855342,298.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.496111512184143,0.050000000745058,0.048842903226614,298.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.496111512184143,0.050000000745058,0.2316896915435791,284.7963562011719,284.95001220703125,294.4333190917969,292.4847412109375,294.45733642578125,298.44549560546875,284.8039245605469,1.0,0.1795267015695572,1.0,1.0,0.0,1.0,-0.4942151308059692,0.4942133128643036,1.8013629414781462e-06,0.3636861145496368,0.6255839467048645,0.6255839467048645,0.0,39.02790069580078,60.0,10438.41796875,-0.0,39.71751403808594,1.0,283.1415710449219,284.651123046875,295.163330078125,295.9588928222656,293.1499938964844,293.1499938964844,283.1499938964844,21403.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068503081798553,1.0,0.0,0.0,1.617598533630371,1.617605686187744,1.745962379118282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.666748046875,0.0,180.97561645507807,1895.4371337890625,0.0,287.8803100585937,0.4368862807750702,1.0,0.0,3.0,1.0,0.0
18079860,298.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.4884735345840454,0.050000000745058,0.0465129576623439,298.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.4884735345840454,0.050000000745058,0.0489803850650787,298.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.4884735345840454,0.050000000745058,0.0361767448484897,298.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.4884735345840454,0.050000000745058,0.0489803850650787,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.4884735345840454,0.050000000745058,0.232341855764389,284.8785400390625,284.95001220703125,294.4609680175781,292.5052795410156,294.45703125,298.4115905761719,284.91796875,1.0,0.1857262104749679,1.0,1.0,0.0,1.0,-0.4956064522266388,0.4956060945987701,3.595328053052072e-07,0.3650694787502289,0.6186334490776062,0.6186334490776062,0.0,42.52279281616211,60.0,10452.1611328125,-0.0,42.81412124633789,1.0,283.1473083496094,284.82281494140625,295.2432861328125,295.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,21079.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676598668098449,1.0,0.0,0.0,1.4760472774505615,1.4760539531707764,1.4537641845890908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.8349609375,0.0,147.3619384765625,1895.4371337890625,0.0,221.97100830078125,0.4129405915737152,1.0,0.0,3.0,1.0,0.0
18079920,298.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863536357879638,0.050000000745058,0.0465513058006763,298.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863536357879638,0.050000000745058,0.049020767211914,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863536357879638,0.050000000745058,0.0362065732479095,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863536357879638,0.050000000745058,0.049020767211914,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863536357879638,0.050000000745058,0.2325334101915359,284.9142150878906,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4026184082031,284.9430847167969,1.0,0.1875057071447372,1.0,1.0,0.0,1.0,-0.4960151016712188,0.4960147440433502,3.594540203266661e-07,0.3655057549476623,0.634068489074707,0.634068489074707,0.0,43.54966354370117,48.0,10549.765625,-0.0,43.7271842956543,1.0,283.14813232421875,284.8376159667969,295.289306640625,296.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,19702.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597451150417328,1.0,0.0,0.0,1.4894673824310305,1.489473819732666,1.4803194403611997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.349853515625,0.0,146.03732299804688,1895.4371337890625,0.0,209.5101318359375,0.4120479822158813,1.0,0.0,3.0,1.0,0.0
18079980,298.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0465935505926609,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0490652509033679,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0362394265830516,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0490652509033679,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.232744425535202,284.950439453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3738098144531,284.9452819824219,1.0,0.1889660358428955,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.600889613153413e-07,0.3663897514343261,0.6543741226196289,0.6543741226196289,0.0,44.6849250793457,36.0,10685.326171875,-0.0,44.73813629150391,1.0,283.14959716796875,284.8083801269531,295.49578857421875,296.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17674.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515017032623291,1.0,0.0,0.0,1.5414868593215942,1.5414931774139404,1.5855248136631417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.15576171875,0.0,151.0459747314453,1895.4371337890625,0.0,196.6893768310547,0.4162541031837463,1.0,0.0,3.0,1.0,0.0
18080040,298.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0465935505926609,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0490652509033679,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0362394265830516,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.0490652509033679,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.484054833650589,0.050000000745058,0.232744425535202,284.950439453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3738098144531,284.9452819824219,1.0,0.1889660358428955,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.600889613153413e-07,0.3663897514343261,0.6543741226196289,0.6543741226196289,0.0,44.6849250793457,36.0,10685.326171875,-0.0,44.73813629150391,1.0,283.14959716796875,284.8083801269531,295.49578857421875,296.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17674.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515017032623291,1.0,0.0,0.0,1.5414868593215942,1.5414931774139404,1.5855248136631417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.15576171875,0.0,151.0459747314453,1895.4371337890625,0.0,196.6893768310547,0.4162541031837463,1.0,0.0,3.0,1.0,0.0
18080100,298.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853090643882751,0.050000000745058,0.0465704314410686,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853090643882751,0.050000000745058,0.0490409061312675,298.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853090643882751,0.050000000745058,0.036221444606781,298.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853090643882751,0.050000000745058,0.0490409061312675,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853090643882751,0.050000000745058,0.2326289415359497,284.943359375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3631286621094,284.94256591796875,1.0,0.1877458840608596,1.0,1.0,0.0,1.0,-0.4962193071842193,0.4962189495563507,3.599864726311353e-07,0.3664441406726837,0.6483718156814575,0.6483718156814575,0.0,44.06907272338867,36.0,10667.505859375,-0.0,44.18925476074219,1.0,283.1498107910156,284.8109130859375,295.5691223144531,296.3580017089844,293.1499938964844,293.1499938964844,283.1499938964844,18087.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564179539680481,1.0,0.0,0.0,1.5326977968215942,1.5327041149139404,1.567496070720154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.53564453125,0.0,150.40484619140625,1895.4371337890625,0.0,204.3198089599609,0.4155119359493255,1.0,0.0,3.0,1.0,0.0
18080160,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878817498683929,0.050000000745058,0.0465235859155654,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878817498683929,0.050000000745058,0.0489915758371353,298.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878817498683929,0.050000000745058,0.036185011267662,298.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878817498683929,0.050000000745058,0.0489915758371353,298.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878817498683929,0.050000000745058,0.2323949337005615,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3544921875,284.9476013183594,1.0,0.185419425368309,1.0,1.0,0.0,1.0,-0.4957202076911926,0.495719850063324,3.596474869027589e-07,0.366265594959259,0.64753258228302,0.64753258228302,0.0,42.81831359863281,25.0,10671.8876953125,-0.0,43.07625579833984,1.0,283.14990234375,284.8193054199219,295.61553955078125,296.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631581664085388,1.0,0.0,0.0,1.5261878967285156,1.5261942148208618,1.554209063669987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.423828125,0.0,149.27101135253906,1895.4371337890625,0.0,214.8618927001953,0.4145726263523102,1.0,0.0,3.0,1.0,0.0
18080220,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929684400558471,0.050000000745058,0.0464344546198844,298.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929684400558471,0.050000000745058,0.0488977171480655,298.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929684400558471,0.1659255623817443,0.0361156873404979,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929684400558471,0.050000000745058,0.0488977171480655,298.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929684400558471,0.050000000745058,0.2319497019052505,284.9508056640625,284.95001220703125,294.56805419921875,292.5868225097656,294.5639038085937,298.3455810546875,284.9519348144531,1.0,0.1810363680124282,1.0,1.0,0.0,1.0,-0.4947704076766968,0.4947700500488281,3.589229891076684e-07,0.3657505214214325,0.6506044864654541,0.6506044864654541,0.0,40.43668365478516,25.0,10695.6025390625,-0.0,40.963008880615234,1.0,283.14996337890625,284.8220520019531,295.6483154296875,296.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,17978.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722192049026489,1.0,0.0,0.0,1.5292843580245972,1.5292906761169434,1.560522093768668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.72802734375,0.0,149.31297302246094,1895.4371337890625,0.0,229.2397308349609,0.4147194027900696,1.0,0.0,3.0,1.0,0.0
18080280,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5672943592071533,0.1738809943199157,0.0611403323709964,298.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5068418383598328,0.050000000745058,0.0486763715744018,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7224995493888855,0.1671266257762909,0.0949143469333648,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5068418383598328,0.050000000745058,0.0486763715744018,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5068418383598328,0.050000000745058,0.2308997362852096,284.962890625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3380126953125,285.0038452148437,1.0,0.1795193552970886,1.0,1.0,0.0,1.0,-0.5811100602149963,0.5811095833778381,4.379986933145119e-07,0.4347957968711853,0.659460186958313,0.659460186958313,0.0,35.551483154296875,45.0,11661.8271484375,-0.0,46.36652755737305,1.0,283.1499938964844,284.8907165527344,295.6575012207031,296.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17764.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376210480928421,1.0,0.0,0.0,1.5352325439453125,1.5352388620376587,1.5726850222108626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.80517578125,0.0,149.9468994140625,1895.4371337890625,0.0,235.6683654785156,0.4155468940734863,1.0,0.0,3.0,1.0,0.0
18080340,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.830273449420929,0.1656427681446075,0.1515145599842071,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.7839664220809937,0.157692551612854,0.1340703666210174,298.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.8224964141845703,0.1618476510047912,0.1143306270241737,298.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.5492686033248901,0.1536373794078827,0.0482469424605369,298.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.5492686033248901,0.050000000745058,0.2288627177476883,285.3956298828125,284.95001220703125,294.61053466796875,292.6198425292969,294.60797119140625,298.20880126953125,285.4554443359375,1.0,0.1870087683200836,1.0,1.0,0.0,1.0,-0.8124071359634399,0.8124064207077026,6.838657782282098e-07,0.6152870655059814,1.0,1.0,0.0,26.828418731689453,45.0,16405.5078125,-0.0,67.68584442138672,1.0,283.1499938964844,285.1958312988281,295.816162109375,296.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,8509.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076845347881317,1.0,0.0,0.0,1.907439112663269,1.9074454307556152,2.4276985755022906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.76220703125,0.0,213.63633728027344,1895.4371337890625,0.0,289.3911437988281,0.4756418764591217,1.0,0.0,3.0,1.0,0.0
18080400,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8444312810897827,0.164608284831047,0.1503303945064544,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.8202014565467834,0.1564913094043731,0.1442318260669708,298.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.8375533819198608,0.1618135422468185,0.1139334887266159,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.6871511340141296,0.1553763300180435,0.084568977355957,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.5630494356155396,0.050000000745058,0.2284108996391296,285.4564514160156,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.18072509765625,285.5020751953125,1.0,0.189701572060585,1.0,1.0,0.0,1.0,-0.8657556772232056,0.8657549619674683,7.476274959117291e-07,0.654158353805542,1.0,1.0,0.0,24.936134338378903,63.0,17210.775390625,-0.0,73.75979614257812,1.0,283.1499938964844,285.2141418457031,295.86444091796875,296.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,8733.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193461537361145,1.0,0.0,0.0,1.9646817445755005,1.964688420295716,2.5755963406481897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.69287109375,0.0,232.26776123046875,1895.4371337890625,0.0,311.131103515625,0.491138756275177,1.0,0.0,3.0,1.0,0.0
18080460,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8298251032829285,0.1647551655769348,0.1483991891145706,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.812404453754425,0.1524558216333389,0.1460677236318588,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8280194401741028,0.1640838831663131,0.1146149784326553,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.8108023405075073,0.1520308554172516,0.1451847553253173,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.5534834265708923,0.1433463096618652,0.2287141680717468,285.63897705078125,284.95001220703125,294.644287109375,292.6462707519531,294.6421203613281,298.0804748535156,285.6341857910156,1.0,0.2023471146821975,1.0,1.0,0.0,1.0,-0.939673125743866,0.9396722912788392,8.435748100055207e-07,0.7106565833091736,1.0,1.0,0.0,27.358936309814453,63.0,19136.9765625,-0.0,91.06692504882812,1.0,283.1499938964844,285.2528991699219,296.0198974609375,297.328125,293.1499938964844,293.1499938964844,283.1499938964844,10833.3369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806514680385589,1.0,0.0,0.0,2.192317485809326,2.1923258304595947,3.207009910966008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.8505859375,0.0,322.53485107421875,1895.4371337890625,0.0,450.99853515625,0.5434017181396484,1.0,0.0,3.0,1.0,0.0
18080520,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.7584013342857361,0.1668326407670974,0.1495842635631561,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7400133609771729,0.152248665690422,0.1458732187747955,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.757272481918335,0.1660712659358978,0.1158148124814033,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7390565872192383,0.1511622220277786,0.1452689468860626,297.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.64998859167099,0.1442389786243438,0.4715029597282409,285.6671142578125,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0649108886719,285.6778869628906,1.0,0.2046558409929275,1.0,1.0,0.0,1.0,-0.7449120283126831,0.7449114322662354,5.705595071958669e-07,0.4963181912899017,1.0,1.0,0.0,39.50739288330078,66.0,15577.8984375,-0.0,121.99858856201172,1.0,283.1499938964844,285.2691345214844,296.0343322753906,297.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,11440.517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000272393226624,1.0,0.0,0.0,2.252925157546997,2.252933979034424,3.386779496850068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.40283203125,0.0,350.0307312011719,1895.4371337890625,0.0,507.0057067871094,0.5610105395317078,1.0,0.0,3.0,1.0,0.0
18080580,298.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.9000584483146667,0.1818133741617202,0.1062514558434486,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9000584483146667,0.158564954996109,0.111887902021408,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9000584483146667,0.178536906838417,0.0826400220394134,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9434934854507446,0.1550967842340469,0.1267928630113601,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.9585537910461426,0.137944296002388,0.6280310750007629,286.0019226074219,284.95001220703125,294.6820373535156,292.6759338378906,294.680419921875,298.0663452148437,286.0174255371094,1.0,0.2286524474620819,1.0,1.0,0.0,1.0,-1.266235589981079,1.266234278678894,1.3597347106042434e-06,0.9573561549186708,1.0,1.0,0.0,17.76253890991211,66.0,24360.94140625,-0.0,154.11668395996094,1.0,283.1499938964844,285.52398681640625,296.06280517578125,297.6771240234375,293.1499938964844,293.1499938964844,283.1499938964844,13487.8623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604932904243469,1.0,0.0,0.0,2.44622015953064,2.446230411529541,3.992863355506415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.41748046875,0.0,448.0770568847656,1895.4371337890625,0.0,731.7451782226562,0.6050634384155273,1.0,0.0,3.0,1.0,0.0
18080640,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.904354989528656,0.1846174448728561,0.1094642058014869,297.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.908345103263855,0.1597363501787185,0.1166970208287239,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.904354989528656,0.1808114647865295,0.0851388275623321,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.985156774520874,0.1547655910253524,0.1466186493635177,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.9497675895690918,0.1365987211465835,0.6220706105232239,286.0321044921875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0556640625,286.0446472167969,1.0,0.2337062954902649,1.0,1.0,0.0,1.0,-1.2960700988769531,1.2960686683654783,1.416352915839525e-06,0.9811528325080872,1.0,1.0,0.0,18.42432975769043,86.0,24902.763671875,-0.0,164.78738403320312,1.0,283.1499938964844,285.536376953125,296.05938720703125,297.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,13960.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760884881019592,1.0,0.0,0.0,2.488668203353882,2.4886789321899414,4.132637627662916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.212890625,0.0,471.8099670410156,1895.4371337890625,0.0,804.228515625,0.6182741522789001,1.0,0.0,3.0,1.0,0.0
18080700,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.9346528053283693,0.1885846257209777,0.1325814574956894,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.9636593461036682,0.1597887575626373,0.1517175734043121,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.9346528053283693,0.1839901804924011,0.1031189039349556,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.9516074061393738,0.1540088504552841,0.1464149504899978,297.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.9058172702789308,0.1344385743141174,0.6100616455078125,286.0882568359375,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0209655761719,286.0987854003906,1.0,0.2480622082948684,1.0,1.0,0.0,1.0,-1.3697230815887451,1.369721531867981,1.562345119054953e-06,1.0394537448883057,1.0,1.0,0.0,21.105621337890625,86.0,26219.490234375,-0.0,196.17710876464844,1.0,283.1499938964844,285.5569152832031,296.0304870605469,297.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,15221.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074702143669128,1.0,0.0,0.0,2.5986716747283936,2.5986831188201904,4.506051425323676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.900390625,0.0,537.1807861328125,1895.4371337890625,0.0,971.1883544921876,0.6422327756881714,1.0,0.0,3.0,1.0,0.0
18080760,298.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.9786821007728576,0.1873463988304138,0.169522076845169,297.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.9228400588035583,0.1595788598060608,0.1515211910009384,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.9705882668495178,0.1821696758270263,0.1283939182758331,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.9103509783744812,0.1540793776512146,0.1462065875530243,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.8676438331604004,0.1332470327615738,0.6030689477920532,286.1544494628906,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9588928222656,286.1685485839844,1.0,0.2639336287975311,1.0,1.0,0.0,1.0,-1.4522485733032229,1.452246904373169,1.7375588186041568e-06,1.1050018072128296,1.0,1.0,0.0,24.564552307128903,104.0,27558.6953125,-0.0,233.1625823974609,1.0,283.1499938964844,285.5966796875,295.9879150390625,297.8369140625,293.1499938964844,293.1499938964844,283.1499938964844,16215.4326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321136355400085,1.0,0.0,0.0,2.68218207359314,2.682194471359253,4.800315878128458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.1435546875,0.0,590.6512451171875,1895.4371337890625,0.0,1121.7777099609375,0.6652916073799133,1.0,0.0,3.0,1.0,0.0
18080820,297.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7929326295852661,0.1857121288776397,0.1680115014314651,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.7551524639129639,0.1606518477201461,0.1530433744192123,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7868788838386536,0.1816227734088897,0.1277884840965271,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.7470563650131226,0.1553221940994262,0.1479934900999069,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.7109818458557129,0.1318924725055694,0.5998815298080444,286.1051330566406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84930419921875,286.0987854003906,1.0,0.2908234298229217,1.0,1.0,0.0,1.0,-1.436261773109436,1.4362601041793823,1.703361022009631e-06,1.0930078029632568,1.0,1.0,0.0,48.0703353881836,92.0,27924.955078125,-0.0,286.44549560546875,1.0,283.1499938964844,285.5044250488281,295.89678955078125,297.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18212.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634184718132019,1.0,0.0,0.0,2.842522621154785,2.842536687850952,5.391395916376496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.4970703125,0.0,703.037353515625,1895.4371337890625,0.0,1334.8905029296875,0.7042827606201172,1.0,0.0,3.0,1.0,0.0
18080880,297.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7929326295852661,0.1857121288776397,0.1680115014314651,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.7551524639129639,0.1606518477201461,0.1530433744192123,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7868788838386536,0.1816227734088897,0.1277884840965271,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.7470563650131226,0.1553221940994262,0.1479934900999069,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.7109818458557129,0.1318924725055694,0.5998815298080444,286.1051330566406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84930419921875,286.0987854003906,1.0,0.2908234298229217,1.0,1.0,0.0,1.0,-1.436261773109436,1.4362601041793823,1.703361022009631e-06,1.0930078029632568,1.0,1.0,0.0,48.0703353881836,92.0,27924.955078125,-0.0,286.44549560546875,1.0,283.1499938964844,285.5044250488281,295.89678955078125,297.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18212.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634184718132019,1.0,0.0,0.0,2.842522621154785,2.842536687850952,5.391395916376496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.4970703125,0.0,703.037353515625,1895.4371337890625,0.0,1334.8905029296875,0.7042827606201172,1.0,0.0,3.0,1.0,0.0
18080940,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.7633680701255798,0.1877873092889785,0.1695926338434219,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.7291761636734009,0.1620751917362213,0.1545908153057098,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.75750333070755,0.183186650276184,0.1288516968488693,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7216901779174805,0.1566920578479766,0.1495285779237747,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.6810458898544312,0.1316910088062286,0.5998115539550781,286.0591125488281,284.95001220703125,294.78814697265625,292.7594909667969,294.7867126464844,297.8041381835937,286.054931640625,1.0,0.3018289506435394,1.0,1.0,0.0,1.0,-1.4430489540100098,1.4430471658706665,1.718052430987882e-06,1.0983264446258545,1.0,1.0,0.0,57.47060775756836,92.0,28275.65625,-0.0,312.49493408203125,1.0,283.1499938964844,285.4515380859375,295.8448486328125,297.7759704589844,293.1499938964844,293.1499938964844,283.1499938964844,19511.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721349358558655,1.0,0.0,0.0,2.942215919494629,2.9422309398651123,5.776203124696622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.1669921875,0.0,779.63330078125,1895.4371337890625,0.0,1398.1712646484375,0.7256936430931091,1.0,0.0,3.0,1.0,0.0
18081000,297.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.7572760581970215,0.1891622692346573,0.170780062675476,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.7233335971832275,0.1628922820091247,0.1554138958454132,297.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7511837482452393,0.1842024475336074,0.1295586973428726,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.7157255411148071,0.1574572324752807,0.1503136754035949,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.6737370491027832,0.1317708194255828,0.6003288626670837,286.0463256835937,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7868957519531,286.0435485839844,1.0,0.3054932653903961,1.0,1.0,0.0,1.0,-1.4478745460510254,1.447872757911682,1.7285650528719998e-06,1.102124810218811,1.0,1.0,0.0,60.33820343017578,80.0,28435.96875,-0.0,321.7586975097656,1.0,283.1499938964844,285.4364929199219,295.8306884765625,297.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,19974.6484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742383241653442,1.0,0.0,0.0,2.9768950939178467,2.976910352706909,5.91317075304687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.939453125,0.0,807.5276489257812,1895.4371337890625,0.0,1413.68212890625,0.7370080947875977,1.0,0.0,3.0,1.0,0.0
18081060,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.7521300911903381,0.1940644085407257,0.1750903278589248,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.7168540358543396,0.1657381057739257,0.1581494212150573,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7448280453681946,0.1878449469804763,0.1320786774158477,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.7087809443473816,0.1600927412509918,0.152870774269104,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.6641848683357239,0.1324603408575058,0.6034098267555237,286.0147399902344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74285888671875,286.01373291015625,1.0,0.3124719262123108,1.0,1.0,0.0,1.0,-1.466123104095459,1.4661213159561155,1.7687261788523756e-06,1.1165145635604858,1.0,1.0,0.0,65.07192993164062,68.0,29009.294921875,-0.0,342.0760803222656,1.0,283.1499938964844,285.3926696777344,295.82135009765625,297.7729797363281,293.1499938964844,293.1499938964844,283.1499938964844,21575.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678306519985199,1.0,0.0,0.0,3.0938916206359863,3.0939083099365234,6.38709764189116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.5419921875,0.0,906.5300903320312,1895.4371337890625,0.0,1443.9393310546875,0.7655273675918579,1.0,0.0,3.0,1.0,0.0
18081120,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.7521300911903381,0.1940644085407257,0.1750903278589248,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.7168540358543396,0.1657381057739257,0.1581494212150573,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7448280453681946,0.1878449469804763,0.1320786774158477,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.7087809443473816,0.1600927412509918,0.152870774269104,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.6641848683357239,0.1324603408575058,0.6034098267555237,286.0147399902344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74285888671875,286.01373291015625,1.0,0.3124719262123108,1.0,1.0,0.0,1.0,-1.466123104095459,1.4661213159561155,1.7687261788523756e-06,1.1165145635604858,1.0,1.0,0.0,65.07192993164062,68.0,29009.294921875,-0.0,342.0760803222656,1.0,283.1499938964844,285.3926696777344,295.82135009765625,297.7729797363281,293.1499938964844,293.1499938964844,283.1499938964844,21575.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678306519985199,1.0,0.0,0.0,3.0938916206359863,3.0939083099365234,6.38709764189116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.5419921875,0.0,906.5300903320312,1895.4371337890625,0.0,1443.9393310546875,0.7655273675918579,1.0,0.0,3.0,1.0,0.0
18081180,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7612627148628235,0.1995283514261245,0.1798593401908874,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7232958078384399,0.1689220070838928,0.1610526144504547,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7521933913230896,0.1919327825307846,0.1348435282707214,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7153503894805908,0.1630236953496933,0.1555424034595489,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.6683211922645569,0.1336487382650375,0.6080787181854248,285.9999389648437,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7090759277344,285.9999084472656,1.0,0.3139407336711883,1.0,1.0,0.0,1.0,-1.4874637126922607,1.4874619245529177,1.816468966353568e-06,1.1333534717559814,1.0,1.0,0.0,64.44644165039062,56.0,29607.4921875,-0.0,350.8237609863281,1.0,283.1499938964844,285.3646240234375,295.8456726074219,297.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,23031.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681977391242981,1.0,0.0,0.0,3.1965765953063965,3.19659423828125,6.818102633587841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.1611328125,0.0,999.8212280273438,1895.4371337890625,0.0,1471.52880859375,0.7906126379966736,1.0,0.0,3.0,1.0,0.0
18081240,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7612627148628235,0.1995283514261245,0.1798593401908874,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7232958078384399,0.1689220070838928,0.1610526144504547,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7521933913230896,0.1919327825307846,0.1348435282707214,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.7153503894805908,0.1630236953496933,0.1555424034595489,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.6683211922645569,0.1336487382650375,0.6080787181854248,285.9999389648437,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7090759277344,285.9999084472656,1.0,0.3139407336711883,1.0,1.0,0.0,1.0,-1.4874637126922607,1.4874619245529177,1.816468966353568e-06,1.1333534717559814,1.0,1.0,0.0,64.44644165039062,56.0,29607.4921875,-0.0,350.8237609863281,1.0,283.1499938964844,285.3646240234375,295.8456726074219,297.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,23031.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681977391242981,1.0,0.0,0.0,3.1965765953063965,3.19659423828125,6.818102633587841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.1611328125,0.0,999.8212280273438,1895.4371337890625,0.0,1471.52880859375,0.7906126379966736,1.0,0.0,3.0,1.0,0.0
18081300,297.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.769935667514801,0.2023543417453766,0.1822962164878845,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7299555540084839,0.1705795675516128,0.1625236868858337,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7597987651824951,0.1940438002347946,0.1362465471029281,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.7220249772071838,0.164548859000206,0.1568899154663086,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.6741913557052612,0.1343521773815155,0.6107234358787537,285.9950561523437,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6946716308594,285.99444580078125,1.0,0.3131619095802307,1.0,1.0,0.0,1.0,-1.4986319541931152,1.4986300468444824,1.8417827050143387e-06,1.1421639919281006,1.0,1.0,0.0,62.66622543334961,56.0,29927.71875,-0.0,351.77020263671875,1.0,283.1499938964844,285.3511657714844,295.8624572753906,297.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,23830.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843528151512146,1.0,0.0,0.0,3.251572370529175,3.2515904903411865,7.054725870148104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.16796875,0.0,1052.31884765625,1895.4371337890625,0.0,1489.524169921875,0.8012733459472656,1.0,0.0,3.0,1.0,0.0
18081360,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7812886238098145,0.2052127122879028,0.184741273522377,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7387757301330566,0.1722572594881057,0.1639906764030456,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7699916958808899,0.1961687803268432,0.1376433223485946,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7306538820266724,0.1660927087068557,0.1582313179969787,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.682451605796814,0.1350984424352646,0.6134622097015381,285.9947509765625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6815490722656,285.99517822265625,1.0,0.3115870356559753,1.0,1.0,0.0,1.0,-1.5099047422409058,1.5099029541015625,1.867561763901904e-06,1.151054620742798,1.0,1.0,0.0,60.13194274902344,44.0,30204.576171875,-0.0,350.8264465332031,1.0,283.1499938964844,285.3460388183594,295.8789367675781,297.89239501953125,293.1499938964844,293.1499938964844,283.1499938964844,24367.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869838237762451,1.0,0.0,0.0,3.2880122661590576,3.2880308628082275,7.213734534161631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.34375,0.0,1088.0965576171875,1895.4371337890625,0.0,1509.5848388671875,0.8129831552505493,1.0,0.0,3.0,1.0,0.0
18081420,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.811614990234375,0.2109690457582473,0.1896257698535919,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7636768817901611,0.1756255179643631,0.1668917834758758,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.7982094287872314,0.2004092186689376,0.140398770570755,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7545368075370789,0.1691918522119522,0.1608790457248687,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.7057968974113464,0.1366526782512664,0.6190219521522522,285.99371337890625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6578369140625,285.9944152832031,1.0,0.3067758083343506,1.0,1.0,0.0,1.0,-1.53241229057312,1.5324103832244873,1.9197166238882346e-06,1.168795466423035,1.0,1.0,0.0,53.53878784179688,32.0,30793.640625,-0.0,344.8500366210937,1.0,283.1499938964844,285.3319091796875,295.9107971191406,297.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,25650.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928067803382874,1.0,0.0,0.0,3.3734047412872314,3.373424530029297,7.593294526486716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.2099609375,0.0,1175.093994140625,1895.4371337890625,0.0,1554.4542236328125,0.8338923454284668,1.0,0.0,3.0,1.0,0.0
