time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081480,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.811614990234375,0.2109690457582473,0.1896257698535919,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7636768817901611,0.1756255179643631,0.1668917834758758,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.7982094287872314,0.2004092186689376,0.140398770570755,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7545368075370789,0.1691918522119522,0.1608790457248687,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.7057968974113464,0.1366526782512664,0.6190219521522522,285.99371337890625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6578369140625,285.9944152832031,1.0,0.3067758083343506,1.0,1.0,0.0,1.0,-1.53241229057312,1.5324103832244873,1.9197166238882346e-06,1.168795466423035,1.0,1.0,0.0,53.53878784179688,32.0,30793.640625,-0.0,344.8500366210937,1.0,283.1499938964844,285.3319091796875,295.9107971191406,297.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,25650.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928067803382874,1.0,0.0,0.0,3.3734047412872314,3.373424530029297,7.593294526486716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.2099609375,0.0,1175.093994140625,1895.4371337890625,0.0,1554.4542236328125,0.8338923454284668,1.0,0.0,3.0,1.0,0.0
18081540,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8524410128593445,0.2167347520589828,0.194470927119255,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8028643727302551,0.1789640039205551,0.1697150915861129,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.8374760150909424,0.2045844197273254,0.1430724710226059,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7925699353218079,0.1722616404294967,0.1634487211704254,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.7379340529441833,0.1382343769073486,0.6244878172874451,285.99578857421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63702392578125,285.99664306640625,1.0,0.3001286089420318,1.0,1.0,0.0,1.0,-1.5544743537902832,1.5544724464416504,1.971726760530146e-06,1.1861721277236938,1.0,1.0,0.0,45.34701919555664,25.0,31367.732421875,-0.0,334.18463134765625,1.0,283.1499938964844,285.3212280273437,295.9394226074219,298.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,26874.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698819637298584,1.0,0.0,0.0,3.4529712200164795,3.4529919624328613,7.955715659591078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.919921875,0.0,1260.2197265625,1895.4371337890625,0.0,1601.4501953125,0.8533955216407776,1.0,0.0,3.0,1.0,0.0
18081600,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8524410128593445,0.2167347520589828,0.194470927119255,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8028643727302551,0.1789640039205551,0.1697150915861129,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.8374760150909424,0.2045844197273254,0.1430724710226059,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7925699353218079,0.1722616404294967,0.1634487211704254,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.7379340529441833,0.1382343769073486,0.6244878172874451,285.99578857421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63702392578125,285.99664306640625,1.0,0.3001286089420318,1.0,1.0,0.0,1.0,-1.5544743537902832,1.5544724464416504,1.971726760530146e-06,1.1861721277236938,1.0,1.0,0.0,45.34701919555664,25.0,31367.732421875,-0.0,334.18463134765625,1.0,283.1499938964844,285.3212280273437,295.9394226074219,298.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,26874.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698819637298584,1.0,0.0,0.0,3.4529712200164795,3.4529919624328613,7.955715659591078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.919921875,0.0,1260.2197265625,1895.4371337890625,0.0,1601.4501953125,0.8533955216407776,1.0,0.0,3.0,1.0,0.0
18081660,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9099318385124208,0.2224660366773605,0.1993077397346496,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.8513475656509399,0.1822296679019928,0.1724935173988342,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8904597759246826,0.2086503207683563,0.1456876397132873,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.8409408926963806,0.1752601563930511,0.1659748405218124,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7817868590354919,0.1397897601127624,0.6299605369567871,285.9999694824219,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61822509765625,286.0008850097656,1.0,0.2940595149993896,1.0,1.0,0.0,1.0,-1.5763604640960691,1.576358437538147,2.0241855054337066e-06,1.2033917903900146,1.0,1.0,0.0,37.53208160400391,25.0,31932.490234375,-0.0,324.087158203125,1.0,283.1499938964844,285.31304931640625,295.9659423828125,298.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,28059.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046710848808289,1.0,0.0,0.0,3.5282607078552246,3.528282165527344,8.306434438054566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.9541015625,0.0,1344.46484375,1895.4371337890625,0.0,1647.8096923828125,0.8718665242195129,1.0,0.0,3.0,1.0,0.0
18081720,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9099318385124208,0.2224660366773605,0.1993077397346496,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.8513475656509399,0.1822296679019928,0.1724935173988342,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.8904597759246826,0.2086503207683563,0.1456876397132873,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.8409408926963806,0.1752601563930511,0.1659748405218124,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7817868590354919,0.1397897601127624,0.6299605369567871,285.9999694824219,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61822509765625,286.0008850097656,1.0,0.2940595149993896,1.0,1.0,0.0,1.0,-1.5763604640960691,1.576358437538147,2.0241855054337066e-06,1.2033917903900146,1.0,1.0,0.0,37.53208160400391,25.0,31932.490234375,-0.0,324.087158203125,1.0,283.1499938964844,285.31304931640625,295.9659423828125,298.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,28059.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046710848808289,1.0,0.0,0.0,3.5282607078552246,3.528282165527344,8.306434438054566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.9541015625,0.0,1344.46484375,1895.4371337890625,0.0,1647.8096923828125,0.8718665242195129,1.0,0.0,3.0,1.0,0.0
18081780,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.9766365885734558,0.2281285524368286,0.2041755020618438,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.9065182209014891,0.1853912770748138,0.1752710789442062,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9544597268104552,0.2125762850046157,0.1482771188020706,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.894248366355896,0.178156241774559,0.1685016900300979,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8294138312339783,0.1412796974182129,0.635610044002533,286.0057067871094,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6008605957031,286.0067749023437,1.0,0.2908581793308258,1.0,1.0,0.0,1.0,-1.5984628200531006,1.5984607934951782,2.0780371414730325e-06,1.2207633256912231,1.0,1.0,0.0,32.007381439208984,28.0,32495.943359375,-0.0,320.0027770996094,1.0,283.1499938964844,285.30670166015625,295.9916687011719,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,29225.794921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710324764251709,1.0,0.0,0.0,3.600867509841919,3.6008899211883545,8.651821872263099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.06689453125,0.0,1429.1866455078125,1895.4371337890625,0.0,1693.167236328125,0.8896845579147339,1.0,0.0,3.0,1.0,0.0
18081840,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.9766365885734558,0.2281285524368286,0.2041755020618438,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.9065182209014891,0.1853912770748138,0.1752710789442062,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9544597268104552,0.2125762850046157,0.1482771188020706,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.894248366355896,0.178156241774559,0.1685016900300979,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8294138312339783,0.1412796974182129,0.635610044002533,286.0057067871094,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6008605957031,286.0067749023437,1.0,0.2908581793308258,1.0,1.0,0.0,1.0,-1.5984628200531006,1.5984607934951782,2.0780371414730325e-06,1.2207633256912231,1.0,1.0,0.0,32.007381439208984,28.0,32495.943359375,-0.0,320.0027770996094,1.0,283.1499938964844,285.30670166015625,295.9916687011719,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,29225.794921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710324764251709,1.0,0.0,0.0,3.600867509841919,3.6008899211883545,8.651821872263099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.06689453125,0.0,1429.1866455078125,1895.4371337890625,0.0,1693.167236328125,0.8896845579147339,1.0,0.0,3.0,1.0,0.0
18081900,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.9913192391395568,0.2312203347682953,0.2067195326089859,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.9231261610984802,0.1869116723537445,0.176687404513359,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.9705529808998108,0.2144650518894195,0.1495828330516815,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.90924334526062,0.1795444786548614,0.1697932034730911,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8410999178886414,0.1419790983200073,0.6386273503303528,286.0054626464844,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5930480957031,286.0041809082031,1.0,0.2902097702026367,1.0,1.0,0.0,1.0,-1.6015411615371704,1.601539134979248,2.086026597680757e-06,1.2235504388809204,1.0,1.0,0.0,30.945276260375977,28.0,32700.130859375,-0.0,320.2984313964844,1.0,283.1499938964844,285.297119140625,296.00439453125,298.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,29931.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130874395370483,1.0,0.0,0.0,3.6440587043762207,3.6440815925598153,8.860617981554242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.88671875,0.0,1481.23388671875,1895.4371337890625,0.0,1715.5274658203125,0.8974828720092773,1.0,0.0,3.0,1.0,0.0
18081960,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9859194159507751,0.2350844591856002,0.196999043226242,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9360697865486144,0.1883865147829055,0.1780717223882675,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9815434813499452,0.2163265496492386,0.1508591920137405,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.9215493202209472,0.180887758731842,0.1710532158613205,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.849890947341919,0.1426596641540527,0.6415789723396301,286.0011291503906,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5885009765625,286.000244140625,1.0,0.2900385856628418,1.0,1.0,0.0,1.0,-1.60606050491333,1.6060584783554075,2.096922571581672e-06,1.2268801927566528,1.0,1.0,0.0,30.288822174072266,31.0,32850.39453125,-0.0,319.15283203125,1.0,283.1499938964844,285.29010009765625,296.0149230957031,298.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,30371.533203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154834270477295,1.0,0.0,0.0,3.670771360397339,3.670794725418091,8.990999162961089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.84716796875,0.0,1514.0479736328125,1895.4371337890625,0.0,1735.0216064453125,0.9068487286567688,1.0,0.0,3.0,1.0,0.0
18082020,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9824840426445008,0.244353175163269,0.189897820353508,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9501198530197144,0.1912069916725158,0.1807484328746795,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9926114678382874,0.2198188155889511,0.1533297300338745,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9354732632637024,0.1834460198879242,0.1734824925661087,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8592402338981628,0.1439957320690155,0.6474776268005371,285.9892272949219,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5855407714844,285.9891357421875,1.0,0.2907325625419616,1.0,1.0,0.0,1.0,-1.614197850227356,1.6141958236694336,2.1170326363062486e-06,1.2332249879837036,1.0,1.0,0.0,29.835458755493164,51.0,33178.4609375,-0.0,321.8419494628906,1.0,283.1499938964844,285.2714538574219,296.03387451171875,298.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,31506.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191827297210693,1.0,0.0,0.0,3.738738775253296,3.738762855529785,9.327033012596076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.87646484375,0.0,1599.7166748046875,1895.4371337890625,0.0,1765.3023681640625,0.9235409498214722,1.0,0.0,3.0,1.0,0.0
18082080,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9824840426445008,0.244353175163269,0.189897820353508,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9501198530197144,0.1912069916725158,0.1807484328746795,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9926114678382874,0.2198188155889511,0.1533297300338745,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9354732632637024,0.1834460198879242,0.1734824925661087,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8592402338981628,0.1439957320690155,0.6474776268005371,285.9892272949219,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5855407714844,285.9891357421875,1.0,0.2907325625419616,1.0,1.0,0.0,1.0,-1.614197850227356,1.6141958236694336,2.1170326363062486e-06,1.2332249879837036,1.0,1.0,0.0,29.835458755493164,51.0,33178.4609375,-0.0,321.8419494628906,1.0,283.1499938964844,285.2714538574219,296.03387451171875,298.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,31506.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191827297210693,1.0,0.0,0.0,3.738738775253296,3.738762855529785,9.327033012596076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.87646484375,0.0,1599.7166748046875,1895.4371337890625,0.0,1765.3023681640625,0.9235409498214722,1.0,0.0,3.0,1.0,0.0
18082140,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.9911786913871764,0.2509680390357971,0.2101548761129379,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.9305028319358826,0.1939647346735,0.1834309101104736,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.9777553081512452,0.2232455760240554,0.155776172876358,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.9155444502830504,0.1859425604343414,0.175918236374855,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.8428108096122742,0.1453159004449844,0.6537778973579407,286.0089111328125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.575439453125,286.012939453125,1.0,0.300069659948349,1.0,1.0,0.0,1.0,-1.6551365852355957,1.6551343202590942,2.219903763034381e-06,1.265020728111267,1.0,1.0,0.0,32.47523498535156,69.0,33988.09765625,-0.0,350.0938415527344,1.0,283.1499938964844,285.28204345703125,296.0603332519531,298.2948303222656,293.1499938964844,293.1499938964844,283.1499938964844,32648.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230744361877441,1.0,0.0,0.0,3.805906057357788,3.8059310913085938,9.665168363426346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.4296875,0.0,1687.4930419921875,1895.4371337890625,0.0,1797.3909912109375,0.9400328397750854,1.0,0.0,3.0,1.0,0.0
18082200,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.9911786913871764,0.2509680390357971,0.2101548761129379,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.9305028319358826,0.1939647346735,0.1834309101104736,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.9777553081512452,0.2232455760240554,0.155776172876358,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.9155444502830504,0.1859425604343414,0.175918236374855,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.8428108096122742,0.1453159004449844,0.6537778973579407,286.0089111328125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.575439453125,286.012939453125,1.0,0.300069659948349,1.0,1.0,0.0,1.0,-1.6551365852355957,1.6551343202590942,2.219903763034381e-06,1.265020728111267,1.0,1.0,0.0,32.47523498535156,69.0,33988.09765625,-0.0,350.0938415527344,1.0,283.1499938964844,285.28204345703125,296.0603332519531,298.2948303222656,293.1499938964844,293.1499938964844,283.1499938964844,32648.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230744361877441,1.0,0.0,0.0,3.805906057357788,3.8059310913085938,9.665168363426346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.4296875,0.0,1687.4930419921875,1895.4371337890625,0.0,1797.3909912109375,0.9400328397750854,1.0,0.0,3.0,1.0,0.0
18082260,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.9511379599571228,0.2530824840068817,0.2275614440441131,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.8683785796165466,0.1966442912817001,0.1862806230783462,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9114490747451782,0.226577028632164,0.1583394557237625,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.8562475442886353,0.1883691549301147,0.1785271912813186,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.7899770140647888,0.1464062929153442,0.6603801250457764,286.0468444824219,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.54766845703125,286.048583984375,1.0,0.3143805265426636,1.0,1.0,0.0,1.0,-1.6936157941818235,1.6936134099960327,2.319988652743632e-06,1.295393466949463,1.0,1.0,0.0,40.59759521484375,87.0,34822.3828125,-0.0,394.1056518554688,1.0,283.1499938964844,285.2995910644531,296.096923828125,298.3849182128906,293.1499938964844,293.1499938964844,283.04998779296875,33775.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298324108123779,1.0,0.0,0.0,3.8709933757781982,3.871019124984741,9.998575478675775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.70361328125,0.0,1775.55908203125,1895.4371337890625,0.0,1853.664306640625,0.9550225734710692,1.0,0.0,3.0,1.0,0.0
18082320,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.9511379599571228,0.2530824840068817,0.2275614440441131,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.8683785796165466,0.1966442912817001,0.1862806230783462,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9114490747451782,0.226577028632164,0.1583394557237625,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.8562475442886353,0.1883691549301147,0.1785271912813186,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.7899770140647888,0.1464062929153442,0.6603801250457764,286.0468444824219,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.54766845703125,286.048583984375,1.0,0.3143805265426636,1.0,1.0,0.0,1.0,-1.6936157941818235,1.6936134099960327,2.319988652743632e-06,1.295393466949463,1.0,1.0,0.0,40.59759521484375,87.0,34822.3828125,-0.0,394.1056518554688,1.0,283.1499938964844,285.2995910644531,296.096923828125,298.3849182128906,293.1499938964844,293.1499938964844,283.04998779296875,33775.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298324108123779,1.0,0.0,0.0,3.8709933757781982,3.871019124984741,9.998575478675775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.70361328125,0.0,1775.55908203125,1895.4371337890625,0.0,1853.664306640625,0.9550225734710692,1.0,0.0,3.0,1.0,0.0
18082380,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8870868682861328,0.2562535107135772,0.2303827255964279,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8177292346954346,0.1986844986677169,0.1887165307998657,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.8549115657806396,0.2291052043437957,0.1604959517717361,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8063504695892334,0.1902017742395401,0.1807640939950943,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7410330176353455,0.1470537334680557,0.665654718875885,285.9871826171875,284.95001220703125,295.23504638671875,293.0838928222656,295.2338256835937,297.5287780761719,285.9866027832031,1.0,0.3285097479820251,1.0,1.0,0.0,1.0,-1.7115356922149658,1.7115333080291748,2.367384013268748e-06,1.3094143867492676,1.0,1.0,0.0,51.57314300537109,87.0,35579.4296875,-0.0,436.2180480957031,1.0,283.05242919921875,285.222412109375,296.1366882324219,298.49200439453125,293.1499938964844,293.1499938964844,283.04998779296875,34637.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401983141899109,1.0,0.0,0.0,3.9200901985168457,3.920116662979126,1.0253812661176198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.97216796875,0.0,1843.9794921875,1895.4371337890625,0.0,1941.2706298828125,0.9650346636772156,1.0,0.0,3.0,1.0,0.0
18082440,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8793686032295227,0.2568493187427521,0.230952650308609,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8108895421028137,0.1989776790142059,0.1890735477209091,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8477266430854797,0.2294700294733047,0.1608099043369293,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7991338968276978,0.1904631406068802,0.1810909956693649,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7348477840423584,0.1471340507268905,0.6663878560066223,285.98748779296875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5262756347656,285.98760986328125,1.0,0.3308635950088501,1.0,1.0,0.0,1.0,-1.714299559593201,1.7142971754074097,2.3747466002532747e-06,1.3115766048431396,1.0,1.0,0.0,53.47866821289063,75.0,35643.34375,-0.0,443.41015625,1.0,283.0516357421875,285.2223815917969,296.1361694335937,298.4934387207031,293.1499938964844,293.1499938964844,282.75,34724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411405444145203,1.0,0.0,0.0,3.9250142574310303,3.925040721893311,1.027958887789282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.41064453125,0.0,1850.93701171875,1895.4371337890625,0.0,1949.3077392578125,0.9662060141563416,1.0,0.0,3.0,1.0,0.0
18082500,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.8666244745254517,0.2589280307292938,0.2329780608415603,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.7983503341674805,0.1999415159225464,0.1902187019586563,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.8355673551559448,0.2306659817695617,0.1618331670761108,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7865304946899414,0.1913135796785354,0.1821264028549194,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.7237866520881653,0.1473413109779358,0.6683311462402344,285.8509521484375,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5163879394531,285.8305969238281,1.0,0.3353558778762817,1.0,1.0,0.0,1.0,-1.722913384437561,1.72291100025177,2.397827302047517e-06,1.3183515071868896,1.0,1.0,0.0,57.37290954589844,75.0,36766.83984375,-0.0,459.9730224609375,1.0,282.7922668457031,285.0395202636719,296.19244384765625,298.6893005371094,293.1499938964844,293.1499938964844,282.75,35013.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528945803642273,1.0,0.0,0.0,3.9413344860076895,3.94136118888855,1.0365251910116058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.21142578125,0.0,1874.121826171875,1895.4371337890625,0.0,2050.54541015625,0.9700886607170104,1.0,0.0,3.0,1.0,0.0
18082560,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.8615226149559021,0.260858952999115,0.2348208278417587,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.7926102876663208,0.2007152736186981,0.1911016702651977,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8301851153373718,0.2316354662179947,0.162629947066307,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.780800461769104,0.191979318857193,0.1829056590795517,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7182804942131042,0.1473976671695709,0.6692392230033875,285.7815246582031,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5052185058594,285.77984619140625,1.0,0.3380849063396454,1.0,1.0,0.0,1.0,-1.729170799255371,1.72916841506958,2.414682512608124e-06,1.323275089263916,1.0,1.0,0.0,59.483924865722656,63.0,36962.37109375,-0.0,469.99066162109375,1.0,282.75445556640625,284.99041748046875,296.1810607910156,298.6490478515625,293.1499938964844,293.1499938964844,282.45001220703125,35237.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759099543094635,1.0,0.0,0.0,3.9538941383361816,3.95392107963562,1.0431417649670038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.3095703125,0.0,1892.0955810546875,1895.4371337890625,0.0,2104.6796875,0.973076581954956,1.0,0.0,3.0,1.0,0.0
18082620,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.8641035556793213,0.2644854187965393,0.2381605356931686,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.7930257320404053,0.2019277065992355,0.1923711746931076,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8307540416717529,0.2331996113061905,0.1638212203979492,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7809974551200867,0.1929827183485031,0.1839758306741714,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.7170355916023254,0.1472373306751251,0.6690211892127991,285.56854248046875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4820861816406,285.5665588378906,1.0,0.3393425047397613,1.0,1.0,0.0,1.0,-1.7371619939804075,1.7371596097946167,2.436325530652539e-06,1.3295725584030151,1.0,1.0,0.0,60.062232971191406,51.0,38146.7421875,-0.0,476.6205749511719,1.0,282.457275390625,284.7557983398437,296.18707275390625,298.73406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35545.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736083269119263,1.0,0.0,0.0,3.971152067184448,3.971179008483887,1.0522677484914311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.2705078125,0.0,1916.9796142578125,1895.4371337890625,0.0,2232.947265625,0.9771817922592164,1.0,0.0,3.0,1.0,0.0
18082680,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.8641035556793213,0.2644854187965393,0.2381605356931686,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.7930257320404053,0.2019277065992355,0.1923711746931076,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8307540416717529,0.2331996113061905,0.1638212203979492,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7809974551200867,0.1929827183485031,0.1839758306741714,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.7170355916023254,0.1472373306751251,0.6690211892127991,285.56854248046875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4820861816406,285.5665588378906,1.0,0.3393425047397613,1.0,1.0,0.0,1.0,-1.7371619939804075,1.7371596097946167,2.436325530652539e-06,1.3295725584030151,1.0,1.0,0.0,60.062232971191406,51.0,38146.7421875,-0.0,476.6205749511719,1.0,282.457275390625,284.7557983398437,296.18707275390625,298.73406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35545.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736083269119263,1.0,0.0,0.0,3.971152067184448,3.971179008483887,1.0522677484914311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.2705078125,0.0,1916.9796142578125,1895.4371337890625,0.0,2232.947265625,0.9771817922592164,1.0,0.0,3.0,1.0,0.0
18082740,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.8709834814071655,0.2662971317768097,0.2397742569446563,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.7983317375183105,0.2024389952421188,0.1928444951772689,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8359153866767883,0.2338852286338806,0.1642969250679016,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.7860836982727051,0.1933866292238235,0.184346929192543,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.720600426197052,0.147053524851799,0.6681073904037476,285.4116516113281,284.95001220703125,295.3324584960937,293.1414794921875,295.331298828125,297.4702453613281,285.3923034667969,1.0,0.3382196128368377,1.0,1.0,0.0,1.0,-1.7395888566970823,1.739586353302002,2.4429291443084367e-06,1.3314911127090454,1.0,1.0,0.0,58.78340530395508,51.0,39161.21875,0.0,474.3372802734375,1.0,282.1887512207031,284.55859375,296.2167053222656,298.8769836425781,293.1499938964844,293.1499938964844,282.1499938964844,35653.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782408595085144,1.0,0.0,0.0,3.977172374725342,3.9771997928619385,1.0554608707025182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.44482421875,0.0,1925.711669921875,1895.4371337890625,0.0,2311.792236328125,0.9786138534545898,1.0,0.0,3.0,1.0,0.0
18082800,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.8801692724227905,0.2678517699241638,0.2411132901906967,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.8057552576065063,0.2028135657310485,0.1931518912315368,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8431654572486877,0.2344042211771011,0.1646258980035781,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7932901978492737,0.1936654299497604,0.1845633834600448,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.7258820533752441,0.1468102633953094,0.6667746901512146,285.3454895019531,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4589538574219,285.3432922363281,1.0,0.3363241553306579,1.0,1.0,0.0,1.0,-1.740621566772461,1.74061918258667,2.445767222525319e-06,1.3323270082473757,1.0,1.0,0.0,56.893310546875,39.0,39249.82421875,0.0,469.3751831054688,1.0,282.1544494628906,284.5124816894531,296.1949157714844,298.81024169921875,293.1499938964844,293.1499938964844,281.8500061035156,35729.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849757671356201,1.0,0.0,0.0,3.981405258178711,3.981432676315308,1.0577085731711122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.17578125,0.0,1931.86669921875,1895.4371337890625,0.0,2334.927734375,0.979620635509491,1.0,0.0,3.0,1.0,0.0
18082860,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9097914099693298,0.2709559500217438,0.2437279224395752,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.8284679651260376,0.2034340947866439,0.1935688704252243,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.867682695388794,0.2353029400110244,0.1651336997747421,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8165441751480103,0.1940917819738388,0.1847949177026748,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.7439526319503784,0.146176740527153,0.6630718111991882,285.1252136230469,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4360656738281,285.1224060058594,1.0,0.3303020596504211,1.0,1.0,0.0,1.0,-1.7407052516937256,1.740702748298645,2.446389316901332e-06,1.3327064514160156,1.0,1.0,0.0,51.17979049682617,27.0,40266.3515625,0.0,452.4950866699219,1.0,281.8564758300781,284.272705078125,296.20220947265625,298.87872314453125,293.1499938964844,293.1499938964844,281.54998779296875,35839.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943625450134277,1.0,0.0,0.0,3.987517833709717,3.9875452518463135,1.0609588798615732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.29443359375,0.0,1940.7781982421875,1895.4371337890625,0.0,2419.999267578125,0.9810744524002076,1.0,0.0,3.0,1.0,0.0
18082920,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9097914099693298,0.2709559500217438,0.2437279224395752,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.8284679651260376,0.2034340947866439,0.1935688704252243,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.867682695388794,0.2353029400110244,0.1651336997747421,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8165441751480103,0.1940917819738388,0.1847949177026748,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.7439526319503784,0.146176740527153,0.6630718111991882,285.1252136230469,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4360656738281,285.1224060058594,1.0,0.3303020596504211,1.0,1.0,0.0,1.0,-1.7407052516937256,1.740702748298645,2.446389316901332e-06,1.3327064514160156,1.0,1.0,0.0,51.17979049682617,27.0,40266.3515625,0.0,452.4950866699219,1.0,281.8564758300781,284.272705078125,296.20220947265625,298.87872314453125,293.1499938964844,293.1499938964844,281.54998779296875,35839.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943625450134277,1.0,0.0,0.0,3.987517833709717,3.9875452518463135,1.0609588798615732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.29443359375,0.0,1940.7781982421875,1895.4371337890625,0.0,2419.999267578125,0.9810744524002076,1.0,0.0,3.0,1.0,0.0
18082980,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9616612195968628,0.2738675773143768,0.2460947334766388,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8659791946411133,0.2038540542125702,0.1937161535024643,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.910197138786316,0.2359635978937149,0.1654163300991058,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8526126146316528,0.1943275481462478,0.1847659349441528,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7764570116996765,0.1453961282968521,0.6583303809165955,284.9061279296875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4140319824219,284.9062194824219,1.0,0.3220932185649872,1.0,1.0,0.0,1.0,-1.738337159156799,1.7383347749710083,2.441286142129684e-06,1.331905961036682,0.9462230205535888,0.9462230205535888,0.0,43.71957015991211,25.0,41103.25,0.0,428.9841003417969,1.0,281.5557861328125,284.043212890625,296.2118530273437,298.94244384765625,293.1499938964844,293.1499938964844,281.25,37768.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027293682098389,1.0,0.0,0.0,3.948329210281372,3.9483566284179688,1.040207507685409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.017578125,0.0,1905.408447265625,1895.4371337890625,0.0,2496.405517578125,0.9729982018470764,1.0,0.0,3.0,1.0,0.0
18083040,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9616612195968628,0.2738675773143768,0.2460947334766388,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8659791946411133,0.2038540542125702,0.1937161535024643,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.910197138786316,0.2359635978937149,0.1654163300991058,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8526126146316528,0.1943275481462478,0.1847659349441528,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7764570116996765,0.1453961282968521,0.6583303809165955,284.9061279296875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4140319824219,284.9062194824219,1.0,0.3220932185649872,1.0,1.0,0.0,1.0,-1.738337159156799,1.7383347749710083,2.441286142129684e-06,1.331905961036682,0.9462230205535888,0.9462230205535888,0.0,43.71957015991211,25.0,41103.25,0.0,428.9841003417969,1.0,281.5557861328125,284.043212890625,296.2118530273437,298.94244384765625,293.1499938964844,293.1499938964844,281.25,37768.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027293682098389,1.0,0.0,0.0,3.948329210281372,3.9483566284179688,1.040207507685409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.017578125,0.0,1905.408447265625,1895.4371337890625,0.0,2496.405517578125,0.9729982018470764,1.0,0.0,3.0,1.0,0.0
18083100,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.984902799129486,0.2753454148769378,0.2473018616437912,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.8871375918388367,0.2040464878082275,0.1937816888093948,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.9357134699821472,0.2362783998250961,0.1655506789684295,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8728469014167786,0.1944299042224884,0.1847455948591232,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.7945578098297119,0.1449971199035644,0.6559685468673706,284.7841796875,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4041748046875,284.7723693847656,1.0,0.3188115954399109,1.0,1.0,0.0,1.0,-1.7371656894683838,1.7371631860733032,2.4384107746300288e-06,1.331228733062744,0.8339076042175293,0.8339076042175293,0.0,40.59074401855469,25.0,41658.546875,0.0,419.038330078125,1.0,281.2936096191406,283.8998413085937,296.2387390136719,299.0643005371094,293.1499938964844,293.1499938964844,281.25,42605.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085114359855652,1.0,0.0,0.0,3.8267011642456055,3.826728105545044,9.771075610842672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.42236328125,0.0,1790.5994873046875,1895.4371337890625,0.0,2549.491943359375,0.9461434483528136,1.0,0.0,3.0,1.0,0.0
18083160,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9989044666290284,0.2769746780395508,0.24418506026268,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9080865383148192,0.2042801529169082,0.1938519775867462,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9595726728439332,0.2366518825292587,0.165686547756195,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8930143713951111,0.194572702050209,0.1847318112850189,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8118695020675659,0.1446322202682495,0.6536725759506226,284.8310852050781,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3954772949219,284.8453674316406,1.0,0.3158444762229919,1.0,1.0,0.0,1.0,-1.735667705535889,1.735665202140808,2.4343335098819807e-06,1.3300410509109497,0.8121179938316345,0.8121179938316345,0.0,37.99750518798828,28.0,41145.23046875,0.0,409.37115478515625,1.0,281.25689697265625,283.9981689453125,296.2044982910156,298.9388122558594,293.1499938964844,293.1499938964844,281.54998779296875,45734.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074941039085388,1.0,0.0,0.0,3.5732171535491943,3.5732421875,8.51946083457733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.40869140625,0.0,1520.7149658203125,1895.4371337890625,0.0,2540.1357421875,0.8967235684394836,1.0,0.0,3.0,1.0,0.0
18083220,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4157409667969,0.9343593120574952,0.2919895052909851,0.2590035200119018,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367126464844,0.8362410068511963,0.2105615586042404,0.1977817714214325,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.8781037330627441,0.2451796680688858,0.169646069407463,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.8236464262008667,0.2003872692584991,0.188367947936058,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67486572265625,0.742838978767395,0.1464654058218002,0.6543617844581604,286.8323669433594,284.95001220703125,295.4966735839844,293.2071228027344,294.56036376953125,297.1853942871094,284.1560363769531,1.0,0.3026377558708191,1.0,1.0,0.0,1.0,-1.4356753826141355,1.435673713684082,1.724252911117219e-06,1.1145230531692505,1.0,1.0,0.0,45.18637466430664,31.0,30477.013671875,0.0,342.81549072265625,1.0,281.5410461425781,284.06640625,296.0819396972656,298.5142822265625,293.1499938964844,293.1499938964844,281.8500061035156,33853.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780296266078949,1.0,0.0,0.0,3.480798721313477,3.480820655822754,8.0844614558373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.4375,0.0,1337.6285400390625,1895.4371337890625,0.0,2292.80078125,0.8815862536430359,1.0,0.0,3.0,1.0,0.0
18083280,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4157409667969,0.9343593120574952,0.2919895052909851,0.2590035200119018,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367126464844,0.8362410068511963,0.2105615586042404,0.1977817714214325,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.8781037330627441,0.2451796680688858,0.169646069407463,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.8236464262008667,0.2003872692584991,0.188367947936058,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67486572265625,0.742838978767395,0.1464654058218002,0.6543617844581604,286.8323669433594,284.95001220703125,295.4966735839844,293.2071228027344,294.56036376953125,297.1853942871094,284.1560363769531,1.0,0.3026377558708191,1.0,1.0,0.0,1.0,-1.4356753826141355,1.435673713684082,1.724252911117219e-06,1.1145230531692505,1.0,1.0,0.0,45.18637466430664,31.0,30477.013671875,0.0,342.81549072265625,1.0,281.5410461425781,284.06640625,296.0819396972656,298.5142822265625,293.1499938964844,293.1499938964844,281.8500061035156,33853.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780296266078949,1.0,0.0,0.0,3.480798721313477,3.480820655822754,8.0844614558373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.4375,0.0,1337.6285400390625,1895.4371337890625,0.0,2292.80078125,0.8815862536430359,1.0,0.0,3.0,1.0,0.0
18083340,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9882603287696838,0.3044176697731018,0.2024323344230651,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.968599259853363,0.2102298587560653,0.1993943750858307,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9882603287696838,0.2472236156463623,0.1574473679065704,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.9520655870437622,0.1999945044517517,0.1897594034671783,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.8535823822021484,0.1471010595560073,0.6624497175216675,285.2563781738281,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4770812988281,285.24957275390625,1.0,0.3047858476638794,1.0,1.0,0.0,1.0,-1.6941026449203491,1.6941003799438477,2.324770321138203e-06,1.298649549484253,1.0,1.0,0.0,32.64202880859375,51.0,39054.23828125,0.0,371.4330139160156,1.0,281.83990478515625,284.4201354980469,296.1438293457031,298.6130065917969,293.1499938964844,293.1499938964844,281.54998779296875,29626.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572519779205322,1.0,0.0,0.0,3.624533653259277,3.624556303024292,8.765921393205645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.56591796875,0.0,1457.6617431640625,1895.4371337890625,0.0,2088.51318359375,0.8947832584381104,1.0,0.0,3.0,1.0,0.0
