time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9882603287696838,0.3044176697731018,0.2024323344230651,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.968599259853363,0.2102298587560653,0.1993943750858307,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9882603287696838,0.2472236156463623,0.1574473679065704,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.9520655870437622,0.1999945044517517,0.1897594034671783,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.8535823822021484,0.1471010595560073,0.6624497175216675,285.2563781738281,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4770812988281,285.24957275390625,1.0,0.3047858476638794,1.0,1.0,0.0,1.0,-1.6941026449203491,1.6941003799438477,2.324770321138203e-06,1.298649549484253,1.0,1.0,0.0,32.64202880859375,51.0,39054.23828125,0.0,371.4330139160156,1.0,281.83990478515625,284.4201354980469,296.1438293457031,298.6130065917969,293.1499938964844,293.1499938964844,281.54998779296875,29626.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572519779205322,1.0,0.0,0.0,3.624533653259277,3.624556303024292,8.765921393205645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.56591796875,0.0,1457.6617431640625,1895.4371337890625,0.0,2088.51318359375,0.8947832584381104,1.0,0.0,3.0,1.0,0.0
18083460,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.993489384651184,0.3117133378982544,0.2173385769128799,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9518641829490662,0.2103590965270996,0.1995792239904403,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9950217008590698,0.2479447126388549,0.1700760126113891,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.933990716934204,0.1999863982200622,0.1898217499256134,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8403680324554443,0.1471825391054153,0.6639469861984253,285.0086975097656,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.47607421875,285.0067443847656,1.0,0.3127890229225158,1.0,1.0,0.0,1.0,-1.7295197248458862,1.7295173406600952,2.419876636849949e-06,1.3269524574279783,0.9996201395988464,0.9996201395988464,0.0,34.84555435180664,71.0,40779.11328125,0.0,397.6003723144531,1.0,281.55865478515625,284.1454772949219,296.302001953125,298.9705505371094,293.1499938964844,293.1499938964844,281.25,32088.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780280590057373,1.0,0.0,0.0,3.773075580596924,3.7731001377105713,9.499140674051888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.951171875,0.0,1644.19873046875,1895.4371337890625,0.0,2292.66015625,0.9300390481948853,1.0,0.0,3.0,1.0,0.0
18083520,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.993489384651184,0.3117133378982544,0.2173385769128799,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9518641829490662,0.2103590965270996,0.1995792239904403,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9950217008590698,0.2479447126388549,0.1700760126113891,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.933990716934204,0.1999863982200622,0.1898217499256134,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8403680324554443,0.1471825391054153,0.6639469861984253,285.0086975097656,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.47607421875,285.0067443847656,1.0,0.3127890229225158,1.0,1.0,0.0,1.0,-1.7295197248458862,1.7295173406600952,2.419876636849949e-06,1.3269524574279783,0.9996201395988464,0.9996201395988464,0.0,34.84555435180664,71.0,40779.11328125,0.0,397.6003723144531,1.0,281.55865478515625,284.1454772949219,296.302001953125,298.9705505371094,293.1499938964844,293.1499938964844,281.25,32088.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780280590057373,1.0,0.0,0.0,3.773075580596924,3.7731001377105713,9.499140674051888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.951171875,0.0,1644.19873046875,1895.4371337890625,0.0,2292.66015625,0.9300390481948853,1.0,0.0,3.0,1.0,0.0
18083580,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.3105683922767639,0.2607127130031585,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8984211683273315,0.210428774356842,0.199850782752037,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9527935981750488,0.2460448145866394,0.172661691904068,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.882920503616333,0.1999118775129318,0.1899587213993072,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7990160584449768,0.1465247869491577,0.662772536277771,284.87310791015625,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.4329833984375,284.88214111328125,1.0,0.3274168372154236,1.0,1.0,0.0,1.0,-1.7834863662719729,1.7834837436676023,2.5687886591185816e-06,1.3696799278259275,0.8792937397956848,0.8792937397956848,0.0,41.431583404541016,91.0,42392.43359375,0.0,449.3854370117188,1.0,281.25732421875,283.9982604980469,296.3124389648437,299.1070251464844,293.1499938964844,293.1499938964844,281.54998779296875,38822.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024607300758362,1.0,0.0,0.0,3.6877808570861816,3.687805652618408,9.074516356122332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.38671875,0.0,1596.9471435546875,1895.4371337890625,0.0,2493.944580078125,0.9155879616737366,1.0,0.0,3.0,1.0,0.0
18083640,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.3105683922767639,0.2607127130031585,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8984211683273315,0.210428774356842,0.199850782752037,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9527935981750488,0.2460448145866394,0.172661691904068,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.882920503616333,0.1999118775129318,0.1899587213993072,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7990160584449768,0.1465247869491577,0.662772536277771,284.87310791015625,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.4329833984375,284.88214111328125,1.0,0.3274168372154236,1.0,1.0,0.0,1.0,-1.7834863662719729,1.7834837436676023,2.5687886591185816e-06,1.3696799278259275,0.8792937397956848,0.8792937397956848,0.0,41.431583404541016,91.0,42392.43359375,0.0,449.3854370117188,1.0,281.25732421875,283.9982604980469,296.3124389648437,299.1070251464844,293.1499938964844,293.1499938964844,281.54998779296875,38822.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024607300758362,1.0,0.0,0.0,3.6877808570861816,3.687805652618408,9.074516356122332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.38671875,0.0,1596.9471435546875,1895.4371337890625,0.0,2493.944580078125,0.9155879616737366,1.0,0.0,3.0,1.0,0.0
18083700,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9867379069328308,0.3074810802936554,0.2782907783985138,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8638343811035156,0.210749015212059,0.2002118527889251,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9108871817588806,0.2461116164922714,0.1725943088531494,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.849531888961792,0.2001456171274185,0.19024558365345,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7673853635787964,0.1461782157421112,0.6620075702667236,285.0534973144531,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.4014587402344,285.0716552734375,1.0,0.3362581729888916,1.0,1.0,0.0,1.0,-1.8050819635391235,1.8050793409347528,2.629969230838469e-06,1.38683819770813,1.0,1.0,0.0,47.259727478027344,91.0,42215.41796875,0.0,480.5398254394531,1.0,281.5033569335937,284.1864318847656,296.2287292480469,298.9058837890625,293.1499938964844,293.1499938964844,281.54998779296875,33522.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984775304794312,1.0,0.0,0.0,3.744586229324341,3.744610548019409,9.356231203128118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.9892578125,0.0,1621.9498291015625,1895.4371337890625,0.0,2457.513671875,0.9270866513252258,1.0,0.0,3.0,1.0,0.0
18083760,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9373695254325868,0.3065672516822815,0.2767190039157867,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8254063129425049,0.2112304270267486,0.2009572833776474,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8669543862342834,0.2465627938508987,0.1730569899082183,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8121455907821655,0.20053331553936,0.1909045130014419,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7323301434516907,0.1458850502967834,0.6622461080551147,285.0840148925781,284.95001220703125,295.6433410644531,293.2237243652344,295.6422119140625,297.3808898925781,285.0834045410156,1.0,0.3449813723564148,1.0,1.0,0.0,1.0,-1.805045247077942,1.805042624473572,2.6283221359335585e-06,1.3856399059295654,1.0,1.0,0.0,55.89505386352539,94.0,42298.515625,0.0,507.2340393066406,1.0,281.54302978515625,284.1874389648437,296.2277526855469,298.9579772949219,293.1499938964844,293.1499938964844,281.25,32957.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984235882759094,1.0,0.0,0.0,3.82356071472168,3.823585987091065,9.755044629855547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.29736328125,0.0,1711.1282958984375,1895.4371337890625,0.0,2457.02099609375,0.9420654773712158,1.0,0.0,3.0,1.0,0.0
18083820,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8857123255729675,0.3076562881469726,0.2774955034255981,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7846782803535461,0.2116099447011947,0.2020062506198883,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254420161247253,0.2468848079442978,0.1737923175096511,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7709728479385376,0.2007582634687423,0.19179767370224,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6946263313293457,0.1449569463729858,0.660994827747345,284.87823486328125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3575744628906,284.8807067871094,1.0,0.357246458530426,1.0,1.0,0.0,1.0,-1.8076908588409424,1.8076882362365725,2.6318618893128587e-06,1.3847005367279053,0.9027074575424194,0.9027074575424194,0.0,68.52577209472656,82.0,43113.23046875,0.0,547.8366088867188,1.0,281.2557983398437,283.970703125,296.2773742675781,299.1248779296875,293.1499938964844,293.1499938964844,280.95001220703125,37947.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136783838272095,1.0,0.0,0.0,3.7916784286499023,3.791704177856445,9.593039749233867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.3134765625,0.0,1711.719482421875,1895.4371337890625,0.0,2597.10791015625,0.9376610517501832,1.0,0.0,3.0,1.0,0.0
18083880,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8857123255729675,0.3076562881469726,0.2774955034255981,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7846782803535461,0.2116099447011947,0.2020062506198883,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254420161247253,0.2468848079442978,0.1737923175096511,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7709728479385376,0.2007582634687423,0.19179767370224,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6946263313293457,0.1449569463729858,0.660994827747345,284.87823486328125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3575744628906,284.8807067871094,1.0,0.357246458530426,1.0,1.0,0.0,1.0,-1.8076908588409424,1.8076882362365725,2.6318618893128587e-06,1.3847005367279053,0.9027074575424194,0.9027074575424194,0.0,68.52577209472656,82.0,43113.23046875,0.0,547.8366088867188,1.0,281.2557983398437,283.970703125,296.2773742675781,299.1248779296875,293.1499938964844,293.1499938964844,280.95001220703125,37947.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136783838272095,1.0,0.0,0.0,3.7916784286499023,3.791704177856445,9.593039749233867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.3134765625,0.0,1711.719482421875,1895.4371337890625,0.0,2597.10791015625,0.9376610517501832,1.0,0.0,3.0,1.0,0.0
18083940,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8727026581764221,0.3100131452083587,0.2795031666755676,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7716129422187805,0.2117065042257309,0.2022810131311416,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8126236796379089,0.2470074445009231,0.1739854961633682,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7582640051841736,0.2007122188806533,0.1919388771057129,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.6807527542114258,0.1439127922058105,0.6571078896522522,284.8502197265625,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3421325683594,284.86431884765625,1.0,0.3611384034156799,1.0,1.0,0.0,1.0,-1.8061654567718504,1.8061628341674805,2.6234729375573806e-06,1.3804163932800293,0.7964099645614624,0.7964099645614624,0.0,73.40262603759766,70.0,43010.86328125,0.0,561.8014526367188,1.0,280.9578552246094,283.96746826171875,296.2450256347656,299.098388671875,293.1499938964844,293.1499938964844,281.25,44967.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220658898353577,1.0,0.0,0.0,3.405847787857056,3.405871152877808,7.740050023130607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.513671875,0.0,1340.734619140625,1895.4371337890625,0.0,2674.71875,0.8603707551956177,1.0,0.0,3.0,1.0,0.0
18084000,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8727026581764221,0.3100131452083587,0.2795031666755676,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7716129422187805,0.2117065042257309,0.2022810131311416,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8126236796379089,0.2470074445009231,0.1739854961633682,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7582640051841736,0.2007122188806533,0.1919388771057129,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.6807527542114258,0.1439127922058105,0.6571078896522522,284.8502197265625,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3421325683594,284.86431884765625,1.0,0.3611384034156799,1.0,1.0,0.0,1.0,-1.8061654567718504,1.8061628341674805,2.6234729375573806e-06,1.3804163932800293,0.7964099645614624,0.7964099645614624,0.0,73.40262603759766,70.0,43010.86328125,0.0,561.8014526367188,1.0,280.9578552246094,283.96746826171875,296.2450256347656,299.098388671875,293.1499938964844,293.1499938964844,281.25,44967.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220658898353577,1.0,0.0,0.0,3.405847787857056,3.405871152877808,7.740050023130607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.513671875,0.0,1340.734619140625,1895.4371337890625,0.0,2674.71875,0.8603707551956177,1.0,0.0,3.0,1.0,0.0
18084060,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8802055716514587,0.3141963183879852,0.2828544080257416,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7758818864822388,0.212609127163887,0.202882632613182,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8170149922370911,0.2481997013092041,0.1745965927839279,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7621802091598511,0.2014389932155609,0.1923816502094268,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6830160021781921,0.1435728222131729,0.6544742584228516,285.01715087890625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3412475585937,285.0137939453125,1.0,0.3599302172660827,1.0,1.0,0.0,1.0,-1.809009671211243,1.8090070486068728,2.629046321089845e-06,1.380746603012085,0.9226585030555724,0.9226585030555724,0.0,72.04731750488281,58.0,42717.1875,0.0,559.5760498046875,1.0,281.2411499023437,284.1051940917969,296.1703796386719,298.9211120605469,293.1499938964844,293.1499938964844,280.95001220703125,32847.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075783252716064,1.0,0.0,0.0,3.56807804107666,3.568100690841675,8.494972689732094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.35400390625,0.0,1420.861083984375,1895.4371337890625,0.0,2540.910400390625,0.8845453262329102,1.0,0.0,3.0,1.0,0.0
18084120,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8802055716514587,0.3141963183879852,0.2828544080257416,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7758818864822388,0.212609127163887,0.202882632613182,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8170149922370911,0.2481997013092041,0.1745965927839279,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7621802091598511,0.2014389932155609,0.1923816502094268,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6830160021781921,0.1435728222131729,0.6544742584228516,285.01715087890625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3412475585937,285.0137939453125,1.0,0.3599302172660827,1.0,1.0,0.0,1.0,-1.809009671211243,1.8090070486068728,2.629046321089845e-06,1.380746603012085,0.9226585030555724,0.9226585030555724,0.0,72.04731750488281,58.0,42717.1875,0.0,559.5760498046875,1.0,281.2411499023437,284.1051940917969,296.1703796386719,298.9211120605469,293.1499938964844,293.1499938964844,280.95001220703125,32847.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075783252716064,1.0,0.0,0.0,3.56807804107666,3.568100690841675,8.494972689732094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.35400390625,0.0,1420.861083984375,1895.4371337890625,0.0,2540.910400390625,0.8845453262329102,1.0,0.0,3.0,1.0,0.0
18084180,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8990761637687683,0.317464143037796,0.2858554422855377,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7902284860610962,0.2131571620702743,0.2033446878194809,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8308812975883484,0.2488467246294021,0.1750444918870926,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7758423089981079,0.2018382400274276,0.1926952451467514,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6946300864219666,0.1431030333042144,0.6518396735191345,284.8876342773437,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3349914550781,284.8971252441406,1.0,0.3553394973278045,1.0,1.0,0.0,1.0,-1.810923933982849,1.810921311378479,2.637648321979213e-06,1.3846532106399536,0.8111218810081482,0.8111218810081482,0.0,67.2352523803711,46.0,43015.015625,0.0,546.0477905273438,1.0,280.95831298828125,283.990478515625,296.2347412109375,299.0715026855469,293.1499938964844,293.1499938964844,281.25,41083.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168427348136902,1.0,0.0,0.0,3.3832032680511475,3.383225679397583,7.637469252586016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.98974609375,0.0,1291.3629150390625,1895.4371337890625,0.0,2626.34423828125,0.8507933020591736,1.0,0.0,3.0,1.0,0.0
18084240,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8990761637687683,0.317464143037796,0.2858554422855377,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7902284860610962,0.2131571620702743,0.2033446878194809,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8308812975883484,0.2488467246294021,0.1750444918870926,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7758423089981079,0.2018382400274276,0.1926952451467514,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6946300864219666,0.1431030333042144,0.6518396735191345,284.8876342773437,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3349914550781,284.8971252441406,1.0,0.3553394973278045,1.0,1.0,0.0,1.0,-1.810923933982849,1.810921311378479,2.637648321979213e-06,1.3846532106399536,0.8111218810081482,0.8111218810081482,0.0,67.2352523803711,46.0,43015.015625,0.0,546.0477905273438,1.0,280.95831298828125,283.990478515625,296.2347412109375,299.0715026855469,293.1499938964844,293.1499938964844,281.25,41083.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168427348136902,1.0,0.0,0.0,3.3832032680511475,3.383225679397583,7.637469252586016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.98974609375,0.0,1291.3629150390625,1895.4371337890625,0.0,2626.34423828125,0.8507933020591736,1.0,0.0,3.0,1.0,0.0
18084300,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9131616950035096,0.3194904923439026,0.2872989177703857,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8009373545646667,0.2135805934667587,0.2034956663846969,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8411863446235657,0.2493781000375747,0.175202190876007,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7862038016319275,0.202180415391922,0.1927749812602996,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.703564465045929,0.142979547381401,0.6502501368522644,285.0287780761719,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3342590332031,285.04058837890625,1.0,0.3520900309085846,1.0,1.0,0.0,1.0,-1.811213493347168,1.8112108707427976,2.640737875481136e-06,1.3865987062454224,0.906318426132202,0.906318426132202,0.0,63.91940307617188,46.0,42548.33203125,0.0,536.0194091796875,1.0,281.1957092285156,284.1351623535156,296.1664123535156,298.8700256347656,293.1499938964844,293.1499938964844,281.25,34046.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091028332710266,1.0,0.0,0.0,3.4490058422088623,3.4490275382995605,7.937452437545289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.73291015625,0.0,1307.028076171875,1895.4371337890625,0.0,2554.93359375,0.8616804480552673,1.0,0.0,3.0,1.0,0.0
18084360,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.933454155921936,0.3216965198516845,0.2890885174274444,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.814995527267456,0.214125394821167,0.2038155198097229,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.855469822883606,0.2500497102737427,0.1755263060331344,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8003209233283997,0.2026403546333313,0.1930153220891952,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7154983282089233,0.1429672986268997,0.6492598056793213,285.0322265625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3353271484375,285.0277404785156,1.0,0.3484243750572204,1.0,1.0,0.0,1.0,-1.8132349252700808,1.8132323026657104,2.649107273100526e-06,1.3901593685150146,0.9384209513664246,0.9384209513664246,0.0,59.96415328979492,34.0,42751.15625,0.0,525.1668090820312,1.0,281.2411193847656,284.1097717285156,296.1737670898437,298.92584228515625,293.1499938964844,293.1499938964844,280.95001220703125,31775.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060392737388611,1.0,0.0,0.0,3.5665411949157715,3.566563606262207,8.48765637329052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.31298828125,0.0,1411.40087890625,1895.4371337890625,0.0,2526.767578125,0.8833839893341064,1.0,0.0,3.0,1.0,0.0
18084420,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9801198244094848,0.3249256610870361,0.2919372618198395,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8492952585220337,0.2146540880203247,0.2041305899620056,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8941854238510132,0.2506249845027923,0.1758297681808471,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8346214890480042,0.2030309736728668,0.1931916773319244,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7440168261528015,0.1425776332616806,0.6464038491249084,284.88116455078125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.328857421875,284.8900451660156,1.0,0.339932233095169,1.0,1.0,0.0,1.0,-1.8141865730285645,1.8141839504241943,2.655920752658858e-06,1.3939963579177856,0.8156729936599731,0.8156729936599731,0.0,51.37506484985352,25.0,43080.17578125,0.0,499.2698364257813,1.0,280.95819091796875,283.9727783203125,296.23175048828125,299.0761413574219,293.1499938964844,293.1499938964844,281.25,40694.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173831105232239,1.0,0.0,0.0,3.40781831741333,3.4078407287597656,7.74900854594307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.76611328125,0.0,1312.845947265625,1895.4371337890625,0.0,2631.343017578125,0.855516791343689,1.0,0.0,3.0,1.0,0.0
18084480,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9801198244094848,0.3249256610870361,0.2919372618198395,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8492952585220337,0.2146540880203247,0.2041305899620056,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8941854238510132,0.2506249845027923,0.1758297681808471,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8346214890480042,0.2030309736728668,0.1931916773319244,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7440168261528015,0.1425776332616806,0.6464038491249084,284.88116455078125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.328857421875,284.8900451660156,1.0,0.339932233095169,1.0,1.0,0.0,1.0,-1.8141865730285645,1.8141839504241943,2.655920752658858e-06,1.3939963579177856,0.8156729936599731,0.8156729936599731,0.0,51.37506484985352,25.0,43080.17578125,0.0,499.2698364257813,1.0,280.95819091796875,283.9727783203125,296.23175048828125,299.0761413574219,293.1499938964844,293.1499938964844,281.25,40694.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173831105232239,1.0,0.0,0.0,3.40781831741333,3.4078407287597656,7.74900854594307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.76611328125,0.0,1312.845947265625,1895.4371337890625,0.0,2631.343017578125,0.855516791343689,1.0,0.0,3.0,1.0,0.0
18084540,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8359118700027466,0.3325468003749847,0.2981512546539306,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7294424176216125,0.2154098451137542,0.2067613005638122,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7658496499061584,0.2521529793739319,0.1779404729604721,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7169862389564514,0.2035850286483764,0.1956743448972702,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6357495784759521,0.1416673809289932,0.6537542343139648,285.03204345703125,284.95001220703125,295.8999938964844,293.1913452148437,295.8987121582031,297.341796875,284.9848327636719,1.0,0.318696916103363,1.0,1.0,0.0,1.0,-1.3285897970199585,1.3285882472991943,1.5538862498942765e-06,1.0850543975830078,0.9421786665916444,0.9421786665916444,0.0,90.97096252441406,25.0,37091.453125,0.0,469.8025512695313,1.0,281.24102783203125,284.02691650390625,296.1602783203125,298.9057922363281,293.1499938964844,293.1499938964844,280.95001220703125,32263.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068021535873413,1.0,0.0,0.0,3.574949264526367,3.574971914291382,8.52772245707456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.52001953125,0.0,1423.8792724609375,1895.4371337890625,0.0,2533.77587890625,0.8854284882545471,1.0,0.0,3.0,1.0,0.0
18084600,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8359118700027466,0.3325468003749847,0.2981512546539306,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7294424176216125,0.2154098451137542,0.2067613005638122,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7658496499061584,0.2521529793739319,0.1779404729604721,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7169862389564514,0.2035850286483764,0.1956743448972702,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6357495784759521,0.1416673809289932,0.6537542343139648,285.03204345703125,284.95001220703125,295.8999938964844,293.1913452148437,295.8987121582031,297.341796875,284.9848327636719,1.0,0.318696916103363,1.0,1.0,0.0,1.0,-1.3285897970199585,1.3285882472991943,1.5538862498942765e-06,1.0850543975830078,0.9421786665916444,0.9421786665916444,0.0,90.97096252441406,25.0,37091.453125,0.0,469.8025512695313,1.0,281.24102783203125,284.02691650390625,296.1602783203125,298.9057922363281,293.1499938964844,293.1499938964844,280.95001220703125,32263.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068021535873413,1.0,0.0,0.0,3.574949264526367,3.574971914291382,8.52772245707456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.52001953125,0.0,1423.8792724609375,1895.4371337890625,0.0,2533.77587890625,0.8854284882545471,1.0,0.0,3.0,1.0,0.0
18084660,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.3423166275024414,0.2629720568656921,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9041218161582948,0.2161708176136016,0.205288290977478,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9584075212478638,0.2526150941848755,0.1770107001066208,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8868030309677124,0.2042385041713714,0.1940506100654602,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.788174569606781,0.1421105414628982,0.6423255205154419,284.8712463378906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3680419921875,284.8778076171875,1.0,0.3223952949047088,1.0,1.0,0.0,1.0,-1.7585796117782593,1.7585771083831787,2.501451717762393e-06,1.351572036743164,0.7909389138221741,0.7909389138221741,0.0,41.26119613647461,43.0,41874.12890625,0.0,438.6040954589844,1.0,280.9590148925781,283.972412109375,296.1956787109375,298.9813842773437,293.1499938964844,293.1499938964844,281.25,42142.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131554126739502,1.0,0.0,0.0,3.3202481269836426,3.320270299911499,7.35587605049659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.82421875,0.0,1238.120849609375,1895.4371337890625,0.0,2592.28125,0.8375615477561951,1.0,0.0,3.0,1.0,0.0
18084720,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.3423166275024414,0.2629720568656921,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9041218161582948,0.2161708176136016,0.205288290977478,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9584075212478638,0.2526150941848755,0.1770107001066208,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8868030309677124,0.2042385041713714,0.1940506100654602,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.788174569606781,0.1421105414628982,0.6423255205154419,284.8712463378906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3680419921875,284.8778076171875,1.0,0.3223952949047088,1.0,1.0,0.0,1.0,-1.7585796117782593,1.7585771083831787,2.501451717762393e-06,1.351572036743164,0.7909389138221741,0.7909389138221741,0.0,41.26119613647461,43.0,41874.12890625,0.0,438.6040954589844,1.0,280.9590148925781,283.972412109375,296.1956787109375,298.9813842773437,293.1499938964844,293.1499938964844,281.25,42142.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131554126739502,1.0,0.0,0.0,3.3202481269836426,3.320270299911499,7.35587605049659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.82421875,0.0,1238.120849609375,1895.4371337890625,0.0,2592.28125,0.8375615477561951,1.0,0.0,3.0,1.0,0.0
18084780,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.3522891700267792,0.255964994430542,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9136719107627868,0.216972529888153,0.2058058977127075,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9677538275718688,0.2534218430519104,0.1773909926414489,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8954415917396545,0.2048958986997604,0.194443866610527,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7954452633857727,0.1423621773719787,0.6426620483398438,285.0177917480469,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3981628417969,285.01531982421875,1.0,0.3240513205528259,1.0,1.0,0.0,1.0,-1.7718678712844849,1.7718652486801147,2.5355598154419567e-06,1.359927773475647,0.9090142846107484,0.9090142846107484,0.0,40.45008850097656,61.0,41679.7421875,0.0,439.3130798339844,1.0,281.2397766113281,284.10186767578125,296.1298217773437,298.8143310546875,293.1499938964844,293.1499938964844,280.95001220703125,32247.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799402117729187,1.0,0.0,0.0,3.482332706451416,3.4823544025421143,8.091588483694068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.947265625,0.0,1327.720947265625,1895.4371337890625,0.0,2465.9599609375,0.864991307258606,1.0,0.0,3.0,1.0,0.0
18084840,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.3522891700267792,0.255964994430542,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9136719107627868,0.216972529888153,0.2058058977127075,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9677538275718688,0.2534218430519104,0.1773909926414489,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8954415917396545,0.2048958986997604,0.194443866610527,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7954452633857727,0.1423621773719787,0.6426620483398438,285.0177917480469,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3981628417969,285.01531982421875,1.0,0.3240513205528259,1.0,1.0,0.0,1.0,-1.7718678712844849,1.7718652486801147,2.5355598154419567e-06,1.359927773475647,0.9090142846107484,0.9090142846107484,0.0,40.45008850097656,61.0,41679.7421875,0.0,439.3130798339844,1.0,281.2397766113281,284.10186767578125,296.1298217773437,298.8143310546875,293.1499938964844,293.1499938964844,280.95001220703125,32247.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799402117729187,1.0,0.0,0.0,3.482332706451416,3.4823544025421143,8.091588483694068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.947265625,0.0,1327.720947265625,1895.4371337890625,0.0,2465.9599609375,0.864991307258606,1.0,0.0,3.0,1.0,0.0
18084900,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.3552313446998596,0.2641044855117798,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.904229700565338,0.2172742038965225,0.2062325924634933,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9583216905593872,0.2537121176719665,0.1777190566062927,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8866864442825317,0.2051299661397934,0.1948019117116928,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7874693870544434,0.1423865109682083,0.6433782577514648,284.88629150390625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.403076171875,284.8719482421875,1.0,0.3274363875389099,1.0,1.0,0.0,1.0,-1.783841252326965,1.7838387489318848,2.5697149794723373e-06,1.369906306266785,0.8258819580078125,0.8258819580078125,0.0,41.9574089050293,61.0,42535.19921875,0.0,451.1961669921875,1.0,281.001220703125,283.9410095214844,296.20318603515625,299.03717041015625,293.1499938964844,293.1499938964844,280.95001220703125,36583.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806695282459259,1.0,0.0,0.0,3.4708006381988525,3.470823049545288,8.038086320993898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.30908203125,0.0,1346.9383544921875,1895.4371337890625,0.0,2532.7939453125,0.863127589225769,1.0,0.0,3.0,1.0,0.0
18084960,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.3564943373203277,0.2770347595214844,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8899193406105042,0.2174438536167144,0.2065062373876571,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9420034885406494,0.2538475096225738,0.1778968572616577,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8727410435676575,0.2052372694015503,0.195016011595726,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7747770547866821,0.1422495394945144,0.6434276700019836,284.9068908691406,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3979187011719,284.9171447753906,1.0,0.332311749458313,1.0,1.0,0.0,1.0,-1.800218939781189,1.8002163171768188,2.615398670968716e-06,1.3824282884597778,0.8164424300193787,0.8164424300193787,0.0,44.38853454589844,79.0,42508.15234375,0.0,468.8273620605469,1.0,280.9593505859375,283.9951477050781,296.1975402832031,298.9902648925781,293.1499938964844,293.1499938964844,281.25,39636.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102388978004456,1.0,0.0,0.0,3.339998960494995,3.3400206565856934,7.443650247296318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.2451171875,0.0,1239.7503662109375,1895.4371337890625,0.0,2565.393798828125,0.8403801321983337,1.0,0.0,3.0,1.0,0.0
18085020,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.3557747006416321,0.3120441734790802,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8562994003295898,0.2183329761028289,0.2074397355318069,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9019328355789183,0.2548601627349853,0.1786393374204635,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8405910134315491,0.2059720456600189,0.1958113461732864,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7452777624130249,0.1421364098787307,0.6438959240913391,285.0744323730469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3699645996094,285.0723876953125,1.0,0.3458261489868164,1.0,1.0,0.0,1.0,-1.8457765579223635,1.845773816108704,2.7454659630166134e-06,1.4175978899002075,0.9774848222732544,0.9774848222732544,0.0,51.53437805175781,82.0,43109.578125,0.0,520.6657104492188,1.0,281.2409362792969,284.12237548828125,296.1470947265625,298.902099609375,293.1499938964844,293.1499938964844,280.95001220703125,30216.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037552237510681,1.0,0.0,0.0,3.579526424407959,3.5795485973358154,8.549573067284655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.8935546875,0.0,1413.7330322265625,1895.4371337890625,0.0,2505.807861328125,0.8852969408035278,1.0,0.0,3.0,1.0,0.0
18085080,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.3557747006416321,0.3120441734790802,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8562994003295898,0.2183329761028289,0.2074397355318069,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9019328355789183,0.2548601627349853,0.1786393374204635,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8405910134315491,0.2059720456600189,0.1958113461732864,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7452777624130249,0.1421364098787307,0.6438959240913391,285.0744323730469,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3699645996094,285.0723876953125,1.0,0.3458261489868164,1.0,1.0,0.0,1.0,-1.8457765579223635,1.845773816108704,2.7454659630166134e-06,1.4175978899002075,0.9774848222732544,0.9774848222732544,0.0,51.53437805175781,82.0,43109.578125,0.0,520.6657104492188,1.0,281.2409362792969,284.12237548828125,296.1470947265625,298.902099609375,293.1499938964844,293.1499938964844,280.95001220703125,30216.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037552237510681,1.0,0.0,0.0,3.579526424407959,3.5795485973358154,8.549573067284655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.8935546875,0.0,1413.7330322265625,1895.4371337890625,0.0,2505.807861328125,0.8852969408035278,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9678037762641908,0.3532488644123077,0.3185577988624573,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.821139395236969,0.2185841202735901,0.2082755267620086,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.861996054649353,0.2550238072872162,0.1792478412389755,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8058702349662781,0.2061088383197784,0.1965281516313552,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7138800621032715,0.1414149552583694,0.6433982253074646,284.88018798828125,284.95001220703125,296.0808410644531,293.14990234375,296.0797424316406,297.33038330078125,284.8824768066406,1.0,0.3553990423679352,1.0,1.0,0.0,1.0,-1.8530527353286743,1.853049874305725,2.7687874535331503e-06,1.4248307943344116,0.8521877527236938,0.8521877527236938,0.0,60.82796478271485,82.0,43944.875,0.0,555.6514282226562,1.0,280.9602355957031,283.9161682128906,296.2173767089844,299.1201477050781,293.1499938964844,293.1499938964844,280.95001220703125,38040.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210713267326355,1.0,0.0,0.0,3.5510945320129395,3.5511178970336914,8.414295393777138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.35986328125,0.0,1440.7471923828125,1895.4371337890625,0.0,2665.4970703125,0.8837717771530151,1.0,0.0,3.0,1.0,0.0
18085200,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9664108753204346,0.3532666563987732,0.3184874355792999,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8200995922088623,0.2185895293951034,0.208288624882698,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8608295917510986,0.2550201714038849,0.1792500466108322,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8047475218772888,0.2061064839363098,0.1965340822935104,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.712817907333374,0.1413501501083374,0.6431519985198975,284.8829345703125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.32891845703125,284.8861083984375,1.0,0.3560548424720764,1.0,1.0,0.0,1.0,-1.85527765750885,1.8552749156951904,2.775006805677549e-06,1.4263572692871094,0.8509573936462402,0.8509573936462402,0.0,61.186973571777344,85.0,43951.05859375,0.0,557.5540771484375,1.0,280.9581604003906,283.92047119140625,296.212646484375,299.1111755371094,293.1499938964844,293.1499938964844,281.25,38185.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215300440788269,1.0,0.0,0.0,3.541635513305664,3.541658878326416,8.369528927687497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.41552734375,0.0,1431.7862548828125,1895.4371337890625,0.0,2669.750244140625,0.8821468353271484,1.0,0.0,3.0,1.0,0.0
