time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9354416728019714,0.3558031916618347,0.3201210796833038,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7955790758132935,0.2190790474414825,0.2089142799377441,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8357757925987244,0.2555355131626129,0.1796923130750656,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7797867059707642,0.2064561396837234,0.1970361322164535,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6887467503547668,0.1407023668289184,0.6411607265472412,285.0357666015625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3209228515625,285.0317077636719,1.0,0.3636795878410339,1.0,1.0,0.0,1.0,-1.856726050376892,1.8567233085632324,2.776460632958333e-06,1.4254473447799685,0.9804592728614808,0.9804592728614808,0.0,69.1169204711914,73.0,43513.9453125,0.0,583.6306762695312,1.0,281.24249267578125,284.0612487792969,296.1267395019531,298.9316711425781,293.1499938964844,293.1499938964844,280.95001220703125,31772.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142223358154297,1.0,0.0,0.0,3.694429636001587,3.694453477859497,9.107267828767364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.28466796875,0.0,1551.1453857421875,1895.4371337890625,0.0,2602.129638671875,0.9121450781822203,1.0,0.0,3.0,1.0,0.0
18085320,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9354416728019714,0.3558031916618347,0.3201210796833038,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7955790758132935,0.2190790474414825,0.2089142799377441,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8357757925987244,0.2555355131626129,0.1796923130750656,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7797867059707642,0.2064561396837234,0.1970361322164535,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6887467503547668,0.1407023668289184,0.6411607265472412,285.0357666015625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3209228515625,285.0317077636719,1.0,0.3636795878410339,1.0,1.0,0.0,1.0,-1.856726050376892,1.8567233085632324,2.776460632958333e-06,1.4254473447799685,0.9804592728614808,0.9804592728614808,0.0,69.1169204711914,73.0,43513.9453125,0.0,583.6306762695312,1.0,281.24249267578125,284.0612487792969,296.1267395019531,298.9316711425781,293.1499938964844,293.1499938964844,280.95001220703125,31772.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142223358154297,1.0,0.0,0.0,3.694429636001587,3.694453477859497,9.107267828767364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.28466796875,0.0,1551.1453857421875,1895.4371337890625,0.0,2602.129638671875,0.9121450781822203,1.0,0.0,3.0,1.0,0.0
18085380,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.931962549686432,0.3582388162612915,0.3225728273391723,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7912879586219788,0.2191652655601501,0.2092242091894149,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.831545889377594,0.2554842829704284,0.1798657327890396,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7754868268966675,0.2064257264137268,0.1972274482250213,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6834310293197632,0.1398907601833343,0.6382760405540466,284.8632507324219,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3133850097656,284.8705749511719,1.0,0.3646157681941986,1.0,1.0,0.0,1.0,-1.857019662857056,1.857016921043396,2.772106881820946e-06,1.421850085258484,0.8405648469924927,0.8405648469924927,0.0,70.62936401367188,61.0,43951.64453125,0.0,588.6190185546875,1.0,280.95709228515625,283.8970031738281,296.1724853515625,299.0726928710937,293.1499938964844,293.1499938964844,281.25,40353.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264354467391968,1.0,0.0,0.0,3.5651512145996094,3.565175294876098,8.481042073071876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.650390625,0.0,1472.6192626953125,1895.4371337890625,0.0,2715.288818359375,0.8893986344337463,1.0,0.0,3.0,1.0,0.0
18085440,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.931962549686432,0.3582388162612915,0.3225728273391723,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7912879586219788,0.2191652655601501,0.2092242091894149,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.831545889377594,0.2554842829704284,0.1798657327890396,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7754868268966675,0.2064257264137268,0.1972274482250213,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6834310293197632,0.1398907601833343,0.6382760405540466,284.8632507324219,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3133850097656,284.8705749511719,1.0,0.3646157681941986,1.0,1.0,0.0,1.0,-1.857019662857056,1.857016921043396,2.772106881820946e-06,1.421850085258484,0.8405648469924927,0.8405648469924927,0.0,70.62936401367188,61.0,43951.64453125,0.0,588.6190185546875,1.0,280.95709228515625,283.8970031738281,296.1724853515625,299.0726928710937,293.1499938964844,293.1499938964844,281.25,40353.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264354467391968,1.0,0.0,0.0,3.5651512145996094,3.565175294876098,8.481042073071876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.650390625,0.0,1472.6192626953125,1895.4371337890625,0.0,2715.288818359375,0.8893986344337463,1.0,0.0,3.0,1.0,0.0
18085500,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9371405839920044,0.3599920868873596,0.3237826824188232,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7941839098930359,0.2193650901317596,0.2092403620481491,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8342508673667908,0.2556803822517395,0.1798406988382339,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.77821946144104,0.2065571844577789,0.1971866190433502,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6852627396583557,0.139598399400711,0.6363325715065002,285.01727294921875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3129577636719,285.0306091308594,1.0,0.3633652627468109,1.0,1.0,0.0,1.0,-1.8560757637023928,1.856073021888733,2.7670932922774227e-06,1.4194536209106443,0.937580406665802,0.937580406665802,0.0,69.55767822265625,61.0,43327.51953125,0.0,584.5621337890625,1.0,281.19989013671875,284.0633239746094,296.09478759765625,298.85009765625,293.1499938964844,293.1499938964844,281.25,34539.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818869411945343,1.0,0.0,0.0,3.603527784347534,3.603550910949707,8.664609936204215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.54541015625,0.0,1471.2869873046875,1895.4371337890625,0.0,2645.0986328125,0.8964394927024841,1.0,0.0,3.0,1.0,0.0
18085560,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9475369453430176,0.3620549738407135,0.3254681229591369,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8009957671165466,0.2197433561086654,0.2094530016183853,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8407778143882751,0.2560929656028747,0.1800155937671661,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7847809791564941,0.2068590521812439,0.1973294913768768,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6906144022941589,0.1394578516483307,0.6350311636924744,285.0308532714844,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3153991699219,285.02734375,1.0,0.3613295257091522,1.0,1.0,0.0,1.0,-1.857171535491944,1.857168674468994,2.768665808616788e-06,1.4191092252731323,0.9744299054145812,0.9744299054145812,0.0,67.36405944824219,49.0,43487.4453125,0.0,578.4031372070312,1.0,281.24249267578125,284.04852294921875,296.0968933105469,298.8968811035156,293.1499938964844,293.1499938964844,280.95001220703125,32310.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156232833862305,1.0,0.0,0.0,3.7079806327819824,3.708004713058472,9.174200386041776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.88037109375,0.0,1570.596435546875,1895.4371337890625,0.0,2615.0712890625,0.9156561493873596,1.0,0.0,3.0,1.0,0.0
18085620,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.974331259727478,0.3648629188537597,0.3280797004699707,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8205360770225525,0.2199662029743194,0.2095806151628494,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.86081862449646,0.2561665773391723,0.1800488531589508,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8046309947967529,0.2069604694843292,0.1973339915275573,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.707354724407196,0.1388682574033737,0.6317117214202881,284.8662414550781,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3109130859375,284.8738708496094,1.0,0.3552741110324859,1.0,1.0,0.0,1.0,-1.856524109840393,1.8565213680267327,2.7663902528729523e-06,1.4183202981948853,0.8390379548072815,0.8390379548072815,0.0,61.29036712646485,37.0,43887.0625,0.0,558.7465209960938,1.0,280.95703125,283.8930053710937,296.1534118652344,299.04656982421875,293.1499938964844,293.1499938964844,281.25,40648.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264443278312683,1.0,0.0,0.0,3.5645763874053955,3.5646004676818848,8.478307336190483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.71826171875,0.0,1474.1590576171875,1895.4371337890625,0.0,2715.37109375,0.8896231651306152,1.0,0.0,3.0,1.0,0.0
18085680,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.974331259727478,0.3648629188537597,0.3280797004699707,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8205360770225525,0.2199662029743194,0.2095806151628494,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.86081862449646,0.2561665773391723,0.1800488531589508,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8046309947967529,0.2069604694843292,0.1973339915275573,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.707354724407196,0.1388682574033737,0.6317117214202881,284.8662414550781,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3109130859375,284.8738708496094,1.0,0.3552741110324859,1.0,1.0,0.0,1.0,-1.856524109840393,1.8565213680267327,2.7663902528729523e-06,1.4183202981948853,0.8390379548072815,0.8390379548072815,0.0,61.29036712646485,37.0,43887.0625,0.0,558.7465209960938,1.0,280.95703125,283.8930053710937,296.1534118652344,299.04656982421875,293.1499938964844,293.1499938964844,281.25,40648.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264443278312683,1.0,0.0,0.0,3.5645763874053955,3.5646004676818848,8.478307336190483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.71826171875,0.0,1474.1590576171875,1895.4371337890625,0.0,2715.37109375,0.8896231651306152,1.0,0.0,3.0,1.0,0.0
18085740,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.3690929412841797,0.3252913355827331,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8479160666465759,0.2206562459468841,0.2097719460725784,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8917253613471985,0.2568597197532654,0.1801545619964599,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8318156003952026,0.207500010728836,0.1973934322595596,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7302054166793823,0.1385992765426635,0.6285527944564819,285.0321960449219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31451416015625,285.0267333984375,1.0,0.3470529317855835,1.0,1.0,0.0,1.0,-1.8493304252624512,1.8493276834487915,2.74878584605176e-06,1.4151891469955444,0.973842203617096,0.973842203617096,0.0,53.96411895751953,25.0,43337.875,0.0,530.8347778320312,1.0,281.2426147460937,284.0406188964844,296.0847473144531,298.87860107421875,293.1499938964844,293.1499938964844,280.95001220703125,32316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815144419670105,1.0,0.0,0.0,3.709056615829468,3.709080457687378,9.179524909086468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.763671875,0.0,1571.866455078125,1895.4371337890625,0.0,2610.64599609375,0.915832817554474,1.0,0.0,3.0,1.0,0.0
18085800,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.3690929412841797,0.3252913355827331,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8479160666465759,0.2206562459468841,0.2097719460725784,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8917253613471985,0.2568597197532654,0.1801545619964599,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8318156003952026,0.207500010728836,0.1973934322595596,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7302054166793823,0.1385992765426635,0.6285527944564819,285.0321960449219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31451416015625,285.0267333984375,1.0,0.3470529317855835,1.0,1.0,0.0,1.0,-1.8493304252624512,1.8493276834487915,2.74878584605176e-06,1.4151891469955444,0.973842203617096,0.973842203617096,0.0,53.96411895751953,25.0,43337.875,0.0,530.8347778320312,1.0,281.2426147460937,284.0406188964844,296.0847473144531,298.87860107421875,293.1499938964844,293.1499938964844,280.95001220703125,32316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815144419670105,1.0,0.0,0.0,3.709056615829468,3.709080457687378,9.179524909086468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.763671875,0.0,1571.866455078125,1895.4371337890625,0.0,2610.64599609375,0.915832817554474,1.0,0.0,3.0,1.0,0.0
18085860,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.3775773644447326,0.2962715625762939,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8746622800827026,0.2208350002765655,0.2099204063415527,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.922353982925415,0.2568336427211761,0.1801689118146896,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8569539189338684,0.2075539976358413,0.1974150985479354,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.750845193862915,0.1381098628044128,0.6258001327514648,284.8442077636719,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3388061523437,284.85137939453125,1.0,0.335884690284729,1.0,1.0,0.0,1.0,-1.8119091987609863,1.811906576156616,2.645177801241516e-06,1.3890058994293213,0.8122420310974121,0.8122420310974121,0.0,47.84748458862305,28.0,42910.234375,0.0,486.8995056152344,1.0,280.9577331542969,283.8806457519531,296.1342468261719,298.9844970703125,293.1499938964844,293.1499938964844,281.25,42655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239395618438721,1.0,0.0,0.0,3.499781370162964,3.499805212020874,8.172880257006909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.48828125,0.0,1420.1219482421875,1895.4371337890625,0.0,2692.1044921875,0.8766101598739624,1.0,0.0,3.0,1.0,0.0
18085920,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.3775773644447326,0.2962715625762939,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8746622800827026,0.2208350002765655,0.2099204063415527,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.922353982925415,0.2568336427211761,0.1801689118146896,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8569539189338684,0.2075539976358413,0.1974150985479354,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.750845193862915,0.1381098628044128,0.6258001327514648,284.8442077636719,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3388061523437,284.85137939453125,1.0,0.335884690284729,1.0,1.0,0.0,1.0,-1.8119091987609863,1.811906576156616,2.645177801241516e-06,1.3890058994293213,0.8122420310974121,0.8122420310974121,0.0,47.84748458862305,28.0,42910.234375,0.0,486.8995056152344,1.0,280.9577331542969,283.8806457519531,296.1342468261719,298.9844970703125,293.1499938964844,293.1499938964844,281.25,42655.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239395618438721,1.0,0.0,0.0,3.499781370162964,3.499805212020874,8.172880257006909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.48828125,0.0,1420.1219482421875,1895.4371337890625,0.0,2692.1044921875,0.8766101598739624,1.0,0.0,3.0,1.0,0.0
18085980,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.390724241733551,0.2744548916816711,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8982478380203247,0.2214894145727157,0.2102086991071701,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.950096607208252,0.2574410140514374,0.180310770869255,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.879368782043457,0.2080487012863159,0.1975645869970321,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7693870663642883,0.1381364613771438,0.6243748664855957,284.9966735839844,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.39141845703125,284.9916076660156,1.0,0.3283453583717346,1.0,1.0,0.0,1.0,-1.7846832275390625,1.7846806049346924,2.5716435629874468e-06,1.3702363967895508,0.9192442297935486,0.9192442297935486,0.0,43.61545944213867,46.0,41931.3515625,0.0,456.74609375,1.0,281.2418212890625,284.0260925292969,296.05767822265625,298.7710266113281,293.1499938964844,293.1499938964844,280.95001220703125,33480.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077107071876526,1.0,0.0,0.0,3.603600263595581,3.603623390197754,8.66495895479602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.57080078125,0.0,1463.548583984375,1895.4371337890625,0.0,2542.127685546875,0.892772376537323,1.0,0.0,3.0,1.0,0.0
18086040,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.390724241733551,0.2744548916816711,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8982478380203247,0.2214894145727157,0.2102086991071701,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.950096607208252,0.2574410140514374,0.180310770869255,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.879368782043457,0.2080487012863159,0.1975645869970321,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7693870663642883,0.1381364613771438,0.6243748664855957,284.9966735839844,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.39141845703125,284.9916076660156,1.0,0.3283453583717346,1.0,1.0,0.0,1.0,-1.7846832275390625,1.7846806049346924,2.5716435629874468e-06,1.3702363967895508,0.9192442297935486,0.9192442297935486,0.0,43.61545944213867,46.0,41931.3515625,0.0,456.74609375,1.0,281.2418212890625,284.0260925292969,296.05767822265625,298.7710266113281,293.1499938964844,293.1499938964844,280.95001220703125,33480.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077107071876526,1.0,0.0,0.0,3.603600263595581,3.603623390197754,8.66495895479602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.57080078125,0.0,1463.548583984375,1895.4371337890625,0.0,2542.127685546875,0.892772376537323,1.0,0.0,3.0,1.0,0.0
18086100,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.3967510461807251,0.2717101871967315,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9018019437789916,0.2217219322919845,0.2105116695165634,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9539624452590942,0.2575831115245819,0.1805045753717422,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8827280402183533,0.2082046121358871,0.1977904886007309,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.772111713886261,0.1381704062223434,0.6246591210365295,284.8534545898437,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4151916503906,284.83966064453125,1.0,0.3280359506607055,1.0,1.0,0.0,1.0,-1.7825833559036257,1.7825807332992554,2.566665216363617e-06,1.3692824840545654,0.8186601996421814,0.8186601996421814,0.0,43.14395523071289,46.0,42451.92578125,0.0,454.0184631347656,1.0,280.9989318847656,283.8656921386719,296.12908935546875,298.96990966796875,293.1499938964844,293.1499938964844,280.95001220703125,38706.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128165602684021,1.0,0.0,0.0,3.549149513244629,3.54917311668396,8.405080507145613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.71484375,0.0,1443.522705078125,1895.4371337890625,0.0,2589.154541015625,0.8817586898803711,1.0,0.0,3.0,1.0,0.0
18086160,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4013292193412781,0.2752943038940429,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8979805707931519,0.2218465954065323,0.2106691300868988,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.949463963508606,0.2575811445713043,0.1805360317230224,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8789308071136475,0.2082545459270477,0.1978786736726761,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7687101364135742,0.1381209790706634,0.6246436238288879,284.8848571777344,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4296264648437,284.8963317871094,1.0,0.3296009302139282,1.0,1.0,0.0,1.0,-1.7871936559677124,1.7871911525726318,2.580069804025697e-06,1.3732694387435913,0.8070852756500244,0.8070852756500244,0.0,43.83928680419922,64.0,42134.63671875,0.0,458.9903259277344,1.0,280.9587097167969,283.9393310546875,296.12176513671875,298.89776611328125,293.1499938964844,293.1499938964844,281.25,41791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134415149688721,1.0,0.0,0.0,3.3701393604278564,3.370161771774292,7.578601071145386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.51318359375,0.0,1283.536865234375,1895.4371337890625,0.0,2594.921630859375,0.8490760326385498,1.0,0.0,3.0,1.0,0.0
18086220,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9990000128746032,0.4073786735534668,0.2949790954589844,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8781382441520691,0.2227266132831573,0.2114656120538711,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9256728887557985,0.2583948969841003,0.1810466200113296,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8597345948219299,0.2089396268129348,0.1985032111406326,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7519024014472961,0.1383143663406372,0.6258032321929932,285.05450439453125,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4356689453125,285.05224609375,1.0,0.3376430869102478,1.0,1.0,0.0,1.0,-1.8145276308059688,1.8145250082015991,2.6570100999379065e-06,1.3943506479263306,0.9566983580589294,0.9566983580589294,0.0,47.7772331237793,82.0,42389.6484375,0.0,488.38372802734375,1.0,281.24102783203125,284.07476806640625,296.0826110839844,298.7942199707031,293.1499938964844,293.1499938964844,280.95001220703125,31175.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015618920326233,1.0,0.0,0.0,3.5785160064697266,3.578538656234741,8.544747629457561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.892578125,0.0,1419.6961669921875,1895.4371337890625,0.0,2485.713623046875,0.8857643604278564,1.0,0.0,3.0,1.0,0.0
18086280,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9990000128746032,0.4073786735534668,0.2949790954589844,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8781382441520691,0.2227266132831573,0.2114656120538711,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9256728887557985,0.2583948969841003,0.1810466200113296,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8597345948219299,0.2089396268129348,0.1985032111406326,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7519024014472961,0.1383143663406372,0.6258032321929932,285.05450439453125,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4356689453125,285.05224609375,1.0,0.3376430869102478,1.0,1.0,0.0,1.0,-1.8145276308059688,1.8145250082015991,2.6570100999379065e-06,1.3943506479263306,0.9566983580589294,0.9566983580589294,0.0,47.7772331237793,82.0,42389.6484375,0.0,488.38372802734375,1.0,281.24102783203125,284.07476806640625,296.0826110839844,298.7942199707031,293.1499938964844,293.1499938964844,280.95001220703125,31175.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015618920326233,1.0,0.0,0.0,3.5785160064697266,3.578538656234741,8.544747629457561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.892578125,0.0,1419.6961669921875,1895.4371337890625,0.0,2485.713623046875,0.8857643604278564,1.0,0.0,3.0,1.0,0.0
18086340,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.4069618880748749,0.3290942907333374,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8479852080345154,0.2231367975473404,0.2122784107923507,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.890447735786438,0.2585276961326599,0.1815006732940673,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8310914039611816,0.2091739028692245,0.1991427838802337,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7267844080924988,0.137957289814949,0.6262903809547424,284.9114685058594,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4000244140625,284.9194030761719,1.0,0.3509211242198944,1.0,1.0,0.0,1.0,-1.858357191085816,1.858354449272156,2.7823864456877345e-06,1.4275617599487305,0.8605198860168457,0.8605198860168457,0.0,55.07242202758789,100.0,43828.01171875,0.0,540.3569946289062,1.0,280.95770263671875,283.92041015625,296.1755676269531,299.0380554199219,293.1499938964844,293.1499938964844,281.25,37780.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165212273597717,1.0,0.0,0.0,3.529507875442505,3.5295310020446777,8.312307500091265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.3701171875,0.0,1416.0799560546875,1895.4371337890625,0.0,2623.371826171875,0.8799258470535278,1.0,0.0,3.0,1.0,0.0
18086400,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.4069618880748749,0.3290942907333374,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8479852080345154,0.2231367975473404,0.2122784107923507,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.890447735786438,0.2585276961326599,0.1815006732940673,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8310914039611816,0.2091739028692245,0.1991427838802337,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7267844080924988,0.137957289814949,0.6262903809547424,284.9114685058594,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4000244140625,284.9194030761719,1.0,0.3509211242198944,1.0,1.0,0.0,1.0,-1.858357191085816,1.858354449272156,2.7823864456877345e-06,1.4275617599487305,0.8605198860168457,0.8605198860168457,0.0,55.07242202758789,100.0,43828.01171875,0.0,540.3569946289062,1.0,280.95770263671875,283.92041015625,296.1755676269531,299.0380554199219,293.1499938964844,293.1499938964844,281.25,37780.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165212273597717,1.0,0.0,0.0,3.529507875442505,3.5295310020446777,8.312307500091265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.3701171875,0.0,1416.0799560546875,1895.4371337890625,0.0,2623.371826171875,0.8799258470535278,1.0,0.0,3.0,1.0,0.0
18086460,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9906489253044128,0.4029738008975982,0.3638274669647217,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.813360869884491,0.2242434173822403,0.2134454548358917,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8513148427009583,0.259480744600296,0.1822206526994705,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7958675622940063,0.2100694179534912,0.2001228034496307,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6940732598304749,0.1378451585769653,0.6269440650939941,285.1100158691406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3443298339844,285.1091613769531,1.0,0.3676458299160003,1.0,1.0,0.0,1.0,-1.903963923454285,1.903961062431336,2.91724404632987e-06,1.4626847505569458,1.0,1.0,0.0,66.3593521118164,103.0,44341.9921875,0.0,608.9833984375,1.0,281.242431640625,284.0868835449219,296.1335754394531,298.9652404785156,293.1499938964844,293.1499938964844,280.95001220703125,31310.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127844333648682,1.0,0.0,0.0,3.728815793991089,3.728839635848999,9.27758890156838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.64013671875,0.0,1586.789306640625,1895.4371337890625,0.0,2588.858154296875,0.919279932975769,1.0,0.0,3.0,1.0,0.0
18086520,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9906489253044128,0.4029738008975982,0.3638274669647217,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.813360869884491,0.2242434173822403,0.2134454548358917,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8513148427009583,0.259480744600296,0.1822206526994705,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7958675622940063,0.2100694179534912,0.2001228034496307,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6940732598304749,0.1378451585769653,0.6269440650939941,285.1100158691406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3443298339844,285.1091613769531,1.0,0.3676458299160003,1.0,1.0,0.0,1.0,-1.903963923454285,1.903961062431336,2.91724404632987e-06,1.4626847505569458,1.0,1.0,0.0,66.3593521118164,103.0,44341.9921875,0.0,608.9833984375,1.0,281.242431640625,284.0868835449219,296.1335754394531,298.9652404785156,293.1499938964844,293.1499938964844,280.95001220703125,31310.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127844333648682,1.0,0.0,0.0,3.728815793991089,3.728839635848999,9.27758890156838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.64013671875,0.0,1586.789306640625,1895.4371337890625,0.0,2588.858154296875,0.919279932975769,1.0,0.0,3.0,1.0,0.0
18086580,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9505242705345154,0.4024452865123749,0.3626696467399597,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7810118794441223,0.2251981347799301,0.2149727344512939,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.819392740726471,0.2600339949131012,0.183132529258728,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7641068696975708,0.2108390480279922,0.2014644742012024,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6644350290298462,0.137716457247734,0.6289389133453369,284.8924865722656,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3153686523437,284.894287109375,1.0,0.3793530762195587,1.0,1.0,0.0,1.0,-1.909865975379944,1.909862995147705,2.934001940957387e-06,1.466547608375549,0.9046841859817504,0.9046841859817504,0.0,78.66548919677734,91.0,45354.734375,0.0,653.2330932617188,1.0,280.956298828125,283.8546447753906,296.2035522460937,299.1811218261719,293.1499938964844,293.1499938964844,280.6499938964844,36762.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307405710220337,1.0,0.0,0.0,3.7376961708068848,3.7377212047576895,9.3218324082045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.080078125,0.0,1638.7808837890625,1895.4371337890625,0.0,2755.341064453125,0.924757480621338,1.0,0.0,3.0,1.0,0.0
18086640,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9505242705345154,0.4024452865123749,0.3626696467399597,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7810118794441223,0.2251981347799301,0.2149727344512939,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.819392740726471,0.2600339949131012,0.183132529258728,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7641068696975708,0.2108390480279922,0.2014644742012024,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6644350290298462,0.137716457247734,0.6289389133453369,284.8924865722656,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3153686523437,284.894287109375,1.0,0.3793530762195587,1.0,1.0,0.0,1.0,-1.909865975379944,1.909862995147705,2.934001940957387e-06,1.466547608375549,0.9046841859817504,0.9046841859817504,0.0,78.66548919677734,91.0,45354.734375,0.0,653.2330932617188,1.0,280.956298828125,283.8546447753906,296.2035522460937,299.1811218261719,293.1499938964844,293.1499938964844,280.6499938964844,36762.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307405710220337,1.0,0.0,0.0,3.7376961708068848,3.7377212047576895,9.3218324082045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.080078125,0.0,1638.7808837890625,1895.4371337890625,0.0,2755.341064453125,0.924757480621338,1.0,0.0,3.0,1.0,0.0
18086700,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.9419345259666444,0.4033413231372833,0.3633390069007873,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7747251391410828,0.2255956381559372,0.2154721915721893,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.812898576259613,0.26016965508461,0.1833280473947525,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7580764293670654,0.2111494988203048,0.201881393790245,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.6585878729820251,0.137667566537857,0.6291869282722473,284.7884216308594,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3104553222656,284.7821350097656,1.0,0.381949782371521,1.0,1.0,0.0,1.0,-1.9123033285140991,1.9123003482818604,2.941161255876068e-06,1.468300461769104,0.8020824790000916,0.8020824790000916,0.0,81.6392593383789,91.0,45875.44921875,0.0,664.7678833007812,1.0,280.6986999511719,283.7335205078125,296.2218933105469,299.30633544921875,293.1499938964844,293.1499938964844,280.6499938964844,42395.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396572470664978,1.0,0.0,0.0,3.613256454467773,3.61328125,8.711458576726727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.86181640625,0.0,1540.0440673828125,1895.4371337890625,0.0,2838.512939453125,0.8984385132789612,1.0,0.0,3.0,1.0,0.0
18086760,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.939674198627472,0.4047450125217438,0.3643293082714081,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7728878259658813,0.2260977923870086,0.2159026712179184,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8107096552848816,0.2604268193244934,0.1834609806537628,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7562716007232666,0.2115576267242431,0.20222869515419,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6566110849380493,0.1377280503511428,0.6293002963066101,284.8637084960937,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3091125488281,284.8749694824219,1.0,0.3830624520778656,1.0,1.0,0.0,1.0,-1.9147207736969,1.9147179126739504,2.9482976060535293e-06,1.4700568914413452,0.8066686391830444,0.8066686391830444,0.0,82.73881530761719,79.0,45502.34765625,0.0,670.2062377929688,1.0,280.6584777832031,283.8397216796875,296.17828369140625,299.1773986816406,293.1499938964844,293.1499938964844,280.95001220703125,43256.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408881425857544,1.0,0.0,0.0,3.4114878177642822,3.411510944366455,7.765706300233433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.044921875,0.0,1334.3978271484375,1895.4371337890625,0.0,2850.014404296875,0.8600978851318359,1.0,0.0,3.0,1.0,0.0
18086820,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9515153765678406,0.4095971584320068,0.3681135475635528,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7807772159576416,0.22804956138134,0.2173890024423599,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8179558515548706,0.2620849013328552,0.1843234151601791,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7636004686355591,0.2132687419652938,0.2035016119480133,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6627166271209717,0.1386358588933944,0.6318199038505554,285.0232238769531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3218994140625,285.0205383300781,1.0,0.3821741342544555,1.0,1.0,0.0,1.0,-1.9266337156295776,1.9266307353973389,2.984024149554898e-06,1.4790047407150269,0.933121621608734,0.933121621608734,0.0,80.3856201171875,67.0,45417.859375,0.0,671.697998046875,1.0,280.94122314453125,283.973876953125,296.1161499023437,299.02374267578125,293.1499938964844,293.1499938964844,280.6499938964844,32454.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286635279655457,1.0,0.0,0.0,3.5823049545288086,3.5823276042938232,8.562851121496351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.87744140625,0.0,1433.1114501953125,1895.4371337890625,0.0,2736.0078125,0.8874534964561462,1.0,0.0,3.0,1.0,0.0
18086880,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9515153765678406,0.4095971584320068,0.3681135475635528,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7807772159576416,0.22804956138134,0.2173890024423599,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8179558515548706,0.2620849013328552,0.1843234151601791,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7636004686355591,0.2132687419652938,0.2035016119480133,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6627166271209717,0.1386358588933944,0.6318199038505554,285.0232238769531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3218994140625,285.0205383300781,1.0,0.3821741342544555,1.0,1.0,0.0,1.0,-1.9266337156295776,1.9266307353973389,2.984024149554898e-06,1.4790047407150269,0.933121621608734,0.933121621608734,0.0,80.3856201171875,67.0,45417.859375,0.0,671.697998046875,1.0,280.94122314453125,283.973876953125,296.1161499023437,299.02374267578125,293.1499938964844,293.1499938964844,280.6499938964844,32454.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286635279655457,1.0,0.0,0.0,3.5823049545288086,3.5823276042938232,8.562851121496351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.87744140625,0.0,1433.1114501953125,1895.4371337890625,0.0,2736.0078125,0.8874534964561462,1.0,0.0,3.0,1.0,0.0
18086940,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9735025763511658,0.4133955836296081,0.371574729681015,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7982039451599121,0.229814738035202,0.218915656208992,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8338707685470581,0.2633360028266907,0.1851380467414856,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.780194878578186,0.2148088365793228,0.2048108279705047,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.677460789680481,0.139614924788475,0.6352387070655823,284.8978881835937,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3283386230469,284.9057922363281,1.0,0.3783712387084961,1.0,1.0,0.0,1.0,-1.9392820596694944,1.939279079437256,3.0222540772228967e-06,1.4885257482528689,0.8300597071647644,0.8300597071647644,0.0,74.63103485107422,55.0,46093.24609375,0.0,662.5244140625,1.0,280.6580810546875,283.8520202636719,296.19012451171875,299.2056884765625,293.1499938964844,293.1499938964844,280.95001220703125,39799.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392701745033264,1.0,0.0,0.0,3.443481683731079,3.4435043334960938,7.91204683991964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.033203125,0.0,1342.1357421875,1895.4371337890625,0.0,2834.897216796875,0.8628951907157898,1.0,0.0,3.0,1.0,0.0
18087000,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9735025763511658,0.4133955836296081,0.371574729681015,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7982039451599121,0.229814738035202,0.218915656208992,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8338707685470581,0.2633360028266907,0.1851380467414856,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.780194878578186,0.2148088365793228,0.2048108279705047,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.677460789680481,0.139614924788475,0.6352387070655823,284.8978881835937,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3283386230469,284.9057922363281,1.0,0.3783712387084961,1.0,1.0,0.0,1.0,-1.9392820596694944,1.939279079437256,3.0222540772228967e-06,1.4885257482528689,0.8300597071647644,0.8300597071647644,0.0,74.63103485107422,55.0,46093.24609375,0.0,662.5244140625,1.0,280.6580810546875,283.8520202636719,296.19012451171875,299.2056884765625,293.1499938964844,293.1499938964844,280.95001220703125,39799.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392701745033264,1.0,0.0,0.0,3.443481683731079,3.4435043334960938,7.91204683991964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.033203125,0.0,1342.1357421875,1895.4371337890625,0.0,2834.897216796875,0.8628951907157898,1.0,0.0,3.0,1.0,0.0
18087060,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.4186021983623504,0.3743009865283966,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8241297006607056,0.2322091609239578,0.2206509113311767,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8595772385597229,0.2653197050094604,0.1861061304807663,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.806551992893219,0.2169338762760162,0.2063056379556656,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7011151909828186,0.1410850435495376,0.6395552158355713,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3433532714844,285.04217529296875,1.0,0.3726022839546203,1.0,1.0,0.0,1.0,-1.9514915943145752,1.9514886140823364,3.059241407754598e-06,1.4975942373275757,0.9673162698745728,0.9673162698745728,0.0,66.74441528320312,43.0,46071.3515625,0.0,646.2136840820312,1.0,280.9418334960937,283.9765014648437,296.14617919921875,299.0923767089844,293.1499938964844,293.1499938964844,280.6499938964844,31426.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830725371837616,1.0,0.0,0.0,3.634152412414551,3.634175539016724,8.812508554001397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.1484375,0.0,1481.5396728515625,1895.4371337890625,0.0,2755.199462890625,0.8983340263366699,1.0,0.0,3.0,1.0,0.0
