time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.4186021983623504,0.3743009865283966,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8241297006607056,0.2322091609239578,0.2206509113311767,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8595772385597229,0.2653197050094604,0.1861061304807663,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.806551992893219,0.2169338762760162,0.2063056379556656,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7011151909828186,0.1410850435495376,0.6395552158355713,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3433532714844,285.04217529296875,1.0,0.3726022839546203,1.0,1.0,0.0,1.0,-1.9514915943145752,1.9514886140823364,3.059241407754598e-06,1.4975942373275757,0.9673162698745728,0.9673162698745728,0.0,66.74441528320312,43.0,46071.3515625,0.0,646.2136840820312,1.0,280.9418334960937,283.9765014648437,296.14617919921875,299.0923767089844,293.1499938964844,293.1499938964844,280.6499938964844,31426.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830725371837616,1.0,0.0,0.0,3.634152412414551,3.634175539016724,8.812508554001397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.1484375,0.0,1481.5396728515625,1895.4371337890625,0.0,2755.199462890625,0.8983340263366699,1.0,0.0,3.0,1.0,0.0
18087180,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.426943302154541,0.3475675284862518,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8458714485168457,0.2341838479042053,0.2224515527486801,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8829928636550903,0.2666482329368591,0.1870370805263519,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8280601501464844,0.2186564058065414,0.2078623324632644,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7210438251495361,0.1424125283956527,0.6447925567626953,284.8694763183594,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3729553222656,284.8758239746094,1.0,0.3640743494033813,1.0,1.0,0.0,1.0,-1.9321407079696653,1.9321377277374268,2.998640866280766e-06,1.4817559719085691,0.8274480104446411,0.8274480104446411,0.0,60.44742202758789,31.0,46188.953125,0.0,610.359130859375,1.0,280.658203125,283.8133850097656,296.2096862792969,299.24908447265625,293.1499938964844,293.1499938964844,280.95001220703125,40581.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425395488739014,1.0,0.0,0.0,3.492508172988892,3.492531538009644,8.138946441249573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.34716796875,0.0,1397.7109375,1895.4371337890625,0.0,2865.451416015625,0.873683750629425,1.0,0.0,3.0,1.0,0.0
18087240,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.426943302154541,0.3475675284862518,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8458714485168457,0.2341838479042053,0.2224515527486801,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8829928636550903,0.2666482329368591,0.1870370805263519,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8280601501464844,0.2186564058065414,0.2078623324632644,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7210438251495361,0.1424125283956527,0.6447925567626953,284.8694763183594,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3729553222656,284.8758239746094,1.0,0.3640743494033813,1.0,1.0,0.0,1.0,-1.9321407079696653,1.9321377277374268,2.998640866280766e-06,1.4817559719085691,0.8274480104446411,0.8274480104446411,0.0,60.44742202758789,31.0,46188.953125,0.0,610.359130859375,1.0,280.658203125,283.8133850097656,296.2096862792969,299.24908447265625,293.1499938964844,293.1499938964844,280.95001220703125,40581.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425395488739014,1.0,0.0,0.0,3.492508172988892,3.492531538009644,8.138946441249573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.34716796875,0.0,1397.7109375,1895.4371337890625,0.0,2865.451416015625,0.873683750629425,1.0,0.0,3.0,1.0,0.0
18087300,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.4338134229183197,0.3316611349582672,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8598695993423462,0.2353638857603073,0.2232944071292877,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.897940993309021,0.267546147108078,0.1874346584081649,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8411749601364136,0.2196913212537765,0.2085796594619751,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7325085997581482,0.1432620286941528,0.6474437713623047,285.0073547363281,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.403564453125,285.0169677734375,1.0,0.3589087724685669,1.0,1.0,0.0,1.0,-1.9185755252838133,1.9185725450515747,2.9573031952168094e-06,1.4711703062057495,0.9136753082275392,0.9136753082275392,0.0,56.91372299194336,31.0,45400.91015625,0.0,588.8019409179688,1.0,280.8981628417969,283.9641418457031,296.139892578125,299.0259094238281,293.1499938964844,293.1499938964844,280.95001220703125,34752.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346368670463562,1.0,0.0,0.0,3.5299105644226074,3.529933214187622,8.314204933412839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.9326171875,0.0,1394.59814453125,1895.4371337890625,0.0,2791.651123046875,0.8800757527351379,1.0,0.0,3.0,1.0,0.0
18087360,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.4421959221363067,0.3132933378219604,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8778513073921204,0.2367175966501236,0.224378615617752,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9177191853523254,0.2686402201652527,0.1880533248186111,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8579779863357544,0.220887154340744,0.209519550204277,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7469668388366699,0.1443075388669967,0.6511082649230957,284.9991760253906,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.44354248046875,284.9936828613281,1.0,0.3532628118991852,1.0,1.0,0.0,1.0,-1.9040933847427368,1.904090523719788,2.9136297143850243e-06,1.4599379301071167,0.9288407564163208,0.9288407564163208,0.0,53.05406951904297,34.0,45294.0,0.0,565.8199462890625,1.0,280.9418640136719,283.9367980957031,296.1458435058594,299.06414794921875,293.1499938964844,293.1499938964844,280.6499938964844,33055.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305326700210571,1.0,0.0,0.0,3.6193013191223145,3.6193246841430655,8.740631187720282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.06005859375,0.0,1477.436767578125,1895.4371337890625,0.0,2753.405029296875,0.8959911465644836,1.0,0.0,3.0,1.0,0.0
18087420,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.4595151841640472,0.2867077887058258,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9079437851905824,0.2390078455209732,0.2264505475759506,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9514761567115784,0.2701858580112457,0.1891063749790191,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8864699006080627,0.2228775471448898,0.2113075256347656,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7722153663635254,0.1463513672351837,0.6594006419181824,284.8782958984375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.5293884277344,284.8876647949219,1.0,0.3465856909751892,1.0,1.0,0.0,1.0,-1.88801383972168,1.888010859489441,2.865304395527346e-06,1.4472713470458984,0.8077843189239502,0.8077843189239502,0.0,47.93740463256836,54.0,45179.9375,0.0,538.018310546875,1.0,280.65869140625,283.8427429199219,296.2012939453125,299.1727600097656,293.1499938964844,293.1499938964844,280.95001220703125,41854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368301391601562,1.0,0.0,0.0,3.384857654571533,3.3848800659179688,7.644940183126891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.515625,0.0,1298.327392578125,1895.4371337890625,0.0,2812.11376953125,0.8522307872772217,1.0,0.0,3.0,1.0,0.0
18087480,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.4595151841640472,0.2867077887058258,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9079437851905824,0.2390078455209732,0.2264505475759506,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9514761567115784,0.2701858580112457,0.1891063749790191,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8864699006080627,0.2228775471448898,0.2113075256347656,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7722153663635254,0.1463513672351837,0.6594006419181824,284.8782958984375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.5293884277344,284.8876647949219,1.0,0.3465856909751892,1.0,1.0,0.0,1.0,-1.88801383972168,1.888010859489441,2.865304395527346e-06,1.4472713470458984,0.8077843189239502,0.8077843189239502,0.0,47.93740463256836,54.0,45179.9375,0.0,538.018310546875,1.0,280.65869140625,283.8427429199219,296.2012939453125,299.1727600097656,293.1499938964844,293.1499938964844,280.95001220703125,41854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368301391601562,1.0,0.0,0.0,3.384857654571533,3.3848800659179688,7.644940183126891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.515625,0.0,1298.327392578125,1895.4371337890625,0.0,2812.11376953125,0.8522307872772217,1.0,0.0,3.0,1.0,0.0
18087540,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4754470586776733,0.2842139601707458,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9148077368736268,0.2420269697904586,0.2290644496679306,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9571375250816344,0.2725705206394195,0.1905700415372848,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.892416775226593,0.2255317270755767,0.2135952562093734,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7788559794425964,0.1489950269460678,0.6703885197639465,285.0342712402344,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6044921875,285.0323181152344,1.0,0.349756509065628,1.0,1.0,0.0,1.0,-1.905827283859253,1.905824422836304,2.918095560744405e-06,1.4607537984848022,0.9386608600616456,0.9386608600616456,0.0,47.93094253540039,74.0,45230.69140625,0.0,550.4415283203125,1.0,280.9410400390625,283.9750061035156,296.1607971191406,299.0484924316406,293.1499938964844,293.1499938964844,280.6499938964844,31888.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824063241481781,1.0,0.0,0.0,3.565387725830078,3.5654101371765137,8.482167004331131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.673828125,0.0,1411.008056640625,1895.4371337890625,0.0,2693.2529296875,0.8833099007606506,1.0,0.0,3.0,1.0,0.0
18087600,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4754470586776733,0.2842139601707458,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9148077368736268,0.2420269697904586,0.2290644496679306,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9571375250816344,0.2725705206394195,0.1905700415372848,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.892416775226593,0.2255317270755767,0.2135952562093734,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7788559794425964,0.1489950269460678,0.6703885197639465,285.0342712402344,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6044921875,285.0323181152344,1.0,0.349756509065628,1.0,1.0,0.0,1.0,-1.905827283859253,1.905824422836304,2.918095560744405e-06,1.4607537984848022,0.9386608600616456,0.9386608600616456,0.0,47.93094253540039,74.0,45230.69140625,0.0,550.4415283203125,1.0,280.9410400390625,283.9750061035156,296.1607971191406,299.0484924316406,293.1499938964844,293.1499938964844,280.6499938964844,31888.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824063241481781,1.0,0.0,0.0,3.565387725830078,3.5654101371765137,8.482167004331131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.673828125,0.0,1411.008056640625,1895.4371337890625,0.0,2693.2529296875,0.8833099007606506,1.0,0.0,3.0,1.0,0.0
18087660,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4815722405910492,0.2923451066017151,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9076859951019288,0.2436032444238662,0.2307226657867431,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9490936994552612,0.2736885845661163,0.1915157288312912,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8859000205993652,0.2269057184457779,0.215057760477066,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7741388082504272,0.1503908932209015,0.6773355603218079,284.8920593261719,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.62646484375,284.8851013183594,1.0,0.3549691140651703,1.0,1.0,0.0,1.0,-1.9288078546524048,1.928804874420166,2.987582320201909e-06,1.478543758392334,0.8515194654464722,0.8515194654464722,0.0,49.8753547668457,74.0,46390.078125,0.0,573.18017578125,1.0,280.6893920898437,283.8074951171875,296.2491455078125,299.3016357421875,293.1499938964844,293.1499938964844,280.6499938964844,36385.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329354524612427,1.0,0.0,0.0,3.5613179206848145,3.5613412857055664,8.462814093945781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.37109375,0.0,1439.542236328125,1895.4371337890625,0.0,2775.788818359375,0.8835144639015198,1.0,0.0,3.0,1.0,0.0
18087720,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.4848443269729614,0.3032899498939514,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8977102637290955,0.244747057557106,0.2318896353244781,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9370670318603516,0.2744268774986267,0.192102774977684,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8762908577919006,0.2278910726308822,0.2160777151584625,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7664909362792969,0.1513607203960418,0.6822444200515747,284.9187927246094,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6316223144531,284.9274597167969,1.0,0.360490083694458,1.0,1.0,0.0,1.0,-1.951170802116394,1.9511677026748653,3.0561661787942285e-06,1.495904803276062,0.8537209630012512,0.8537209630012512,0.0,52.3568115234375,94.0,46652.04296875,0.0,597.7474975585938,1.0,280.6579895019531,283.8488464355469,296.2513427734375,299.28350830078125,293.1499938964844,293.1499938964844,280.95001220703125,38066.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366681337356567,1.0,0.0,0.0,3.4887516498565674,3.488774299621582,8.121446626319084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.8525390625,0.0,1375.8428955078125,1895.4371337890625,0.0,2810.60205078125,0.8715411424636841,1.0,0.0,3.0,1.0,0.0
18087780,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9990000128746032,0.4892618060111999,0.33762988448143,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8695048689842224,0.2480585575103759,0.2350603342056274,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9028990268707277,0.2769947052001953,0.1938899010419845,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8493432402610779,0.2307851165533065,0.2188722193241119,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7444071769714355,0.1538100689649582,0.694117546081543,285.1112976074219,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.61163330078125,285.1128234863281,1.0,0.3769535422325134,1.0,1.0,0.0,1.0,-2.015964269638061,2.015960931777954,3.2599452879367163e-06,1.5462976694107056,1.0,1.0,0.0,60.51839828491211,112.0,47553.9296875,0.0,675.2399291992188,1.0,280.94219970703125,284.0066223144531,296.2230529785156,299.2380676269531,293.1499938964844,293.1499938964844,280.6499938964844,30955.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331217169761658,1.0,0.0,0.0,3.707807779312134,3.707831382751465,9.173344324153732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.7021484375,0.0,1560.0947265625,1895.4371337890625,0.0,2777.5244140625,0.9142940044403076,1.0,0.0,3.0,1.0,0.0
18087840,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9990000128746032,0.4892618060111999,0.33762988448143,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8695048689842224,0.2480585575103759,0.2350603342056274,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9028990268707277,0.2769947052001953,0.1938899010419845,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8493432402610779,0.2307851165533065,0.2188722193241119,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7444071769714355,0.1538100689649582,0.694117546081543,285.1112976074219,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.61163330078125,285.1128234863281,1.0,0.3769535422325134,1.0,1.0,0.0,1.0,-2.015964269638061,2.015960931777954,3.2599452879367163e-06,1.5462976694107056,1.0,1.0,0.0,60.51839828491211,112.0,47553.9296875,0.0,675.2399291992188,1.0,280.94219970703125,284.0066223144531,296.2230529785156,299.2380676269531,293.1499938964844,293.1499938964844,280.6499938964844,30955.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331217169761658,1.0,0.0,0.0,3.707807779312134,3.707831382751465,9.173344324153732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.7021484375,0.0,1560.0947265625,1895.4371337890625,0.0,2777.5244140625,0.9142940044403076,1.0,0.0,3.0,1.0,0.0
18087900,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.4893297851085663,0.3580390214920044,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8548902869224548,0.2496382445096969,0.2368177473545074,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8865045309066772,0.2781536877155304,0.1949228644371032,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8355748653411865,0.2321591675281524,0.2204304188489914,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7329272627830505,0.1548971235752105,0.7002335786819458,284.991455078125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5863037109375,284.9779663085937,1.0,0.3865329921245575,1.0,1.0,0.0,1.0,-2.053039789199829,2.0530364513397217,3.379944473635988e-06,1.5752235651016235,0.9831308126449584,0.9831308126449584,0.0,65.69662475585938,112.0,49290.3359375,0.0,723.4713134765625,1.0,280.69537353515625,283.8378601074219,296.3038024902344,299.5221252441406,293.1499938964844,293.1499938964844,280.6499938964844,32248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450366854667664,1.0,0.0,0.0,3.769935607910156,3.769960165023804,9.483336498306016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.009765625,0.0,1641.7520751953125,1895.4371337890625,0.0,2888.806884765625,0.929198920726776,1.0,0.0,3.0,1.0,0.0
18087960,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9990000128746032,0.4878389239311218,0.3806346654891968,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8400587439537048,0.2510013878345489,0.2383732795715332,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8695336580276489,0.2790263891220093,0.1957478523254394,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8213914632797241,0.2333260178565979,0.2217989563941955,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7208254933357239,0.155761182308197,0.7054576873779297,284.9613647460937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.55133056640625,284.9648132324219,1.0,0.3967608213424682,1.0,1.0,0.0,1.0,-2.090950965881348,2.090947389602661,3.5051170925726183e-06,1.6048173904418943,0.9680867195129396,0.9680867195129396,0.0,71.65849304199219,130.0,50064.296875,0.0,776.8463745117188,1.0,280.6565856933594,283.81280517578125,296.31103515625,299.5445251464844,293.1499938964844,293.1499938964844,280.3500061035156,34045.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853731095790863,1.0,0.0,0.0,3.789749145507813,3.789774179458618,9.583280871083844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.07861328125,0.0,1679.087646484375,1895.4371337890625,0.0,2970.228515625,0.9351922273635864,1.0,0.0,3.0,1.0,0.0
18088020,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.4813471138477325,0.429508775472641,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8119013905525208,0.2535708546638489,0.241285353899002,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8380910754203796,0.2805761694908142,0.1971922218799591,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7920730710029602,0.235496237874031,0.2243393510580063,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6946622133255005,0.1571697741746902,0.714363694190979,284.9047546386719,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4593505859375,284.913818359375,1.0,0.4185446202754974,1.0,1.0,0.0,1.0,-2.168627977371216,2.16862416267395,3.769332579395268e-06,1.6654713153839111,0.8945854902267456,0.8945854902267456,0.0,85.54499816894531,118.0,52166.01171875,0.0,898.0394897460938,1.0,280.3568420410156,283.7230224609375,296.318115234375,299.696533203125,293.1499938964844,293.1499938964844,280.6499938964844,38212.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728105425834656,1.0,0.0,0.0,3.6973297595977774,3.697354793548584,9.121571906689496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.80322265625,0.0,1603.2353515625,1895.4371337890625,0.0,3149.17333984375,0.9181745052337646,1.0,0.0,3.0,1.0,0.0
18088080,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.4813471138477325,0.429508775472641,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8119013905525208,0.2535708546638489,0.241285353899002,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8380910754203796,0.2805761694908142,0.1971922218799591,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7920730710029602,0.235496237874031,0.2243393510580063,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6946622133255005,0.1571697741746902,0.714363694190979,284.9047546386719,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4593505859375,284.913818359375,1.0,0.4185446202754974,1.0,1.0,0.0,1.0,-2.168627977371216,2.16862416267395,3.769332579395268e-06,1.6654713153839111,0.8945854902267456,0.8945854902267456,0.0,85.54499816894531,118.0,52166.01171875,0.0,898.0394897460938,1.0,280.3568420410156,283.7230224609375,296.318115234375,299.696533203125,293.1499938964844,293.1499938964844,280.6499938964844,38212.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728105425834656,1.0,0.0,0.0,3.6973297595977774,3.697354793548584,9.121571906689496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.80322265625,0.0,1603.2353515625,1895.4371337890625,0.0,3149.17333984375,0.9181745052337646,1.0,0.0,3.0,1.0,0.0
18088140,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9796905517578124,0.4795230627059936,0.431607723236084,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7931733727455139,0.2568357288837433,0.2445472478866577,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.819214940071106,0.2830376327037811,0.1990002989768982,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7734705209732056,0.2382932305335998,0.2271782457828521,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6776696443557739,0.1589340716600418,0.7234365344047546,285.0863647460937,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4067687988281,285.0869445800781,1.0,0.428881824016571,1.0,1.0,0.0,1.0,-2.191232919692993,2.1912291049957275,3.849414042633725e-06,1.6838701963424685,1.0,1.0,0.0,95.98626708984376,106.0,52105.38671875,0.0,958.865234375,1.0,280.64361572265625,283.8878479003906,296.2578430175781,299.57965087890625,293.1499938964844,293.1499938964844,280.3500061035156,33177.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704801201820374,1.0,0.0,0.0,3.838008403778076,3.838033676147461,9.828904694586529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1279296875,0.0,1730.360107421875,1895.4371337890625,0.0,3127.314208984375,0.945375919342041,1.0,0.0,3.0,1.0,0.0
18088200,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9796905517578124,0.4795230627059936,0.431607723236084,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7931733727455139,0.2568357288837433,0.2445472478866577,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.819214940071106,0.2830376327037811,0.1990002989768982,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7734705209732056,0.2382932305335998,0.2271782457828521,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6776696443557739,0.1589340716600418,0.7234365344047546,285.0863647460937,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4067687988281,285.0869445800781,1.0,0.428881824016571,1.0,1.0,0.0,1.0,-2.191232919692993,2.1912291049957275,3.849414042633725e-06,1.6838701963424685,1.0,1.0,0.0,95.98626708984376,106.0,52105.38671875,0.0,958.865234375,1.0,280.64361572265625,283.8878479003906,296.2578430175781,299.57965087890625,293.1499938964844,293.1499938964844,280.3500061035156,33177.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704801201820374,1.0,0.0,0.0,3.838008403778076,3.838033676147461,9.828904694586529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1279296875,0.0,1730.360107421875,1895.4371337890625,0.0,3127.314208984375,0.945375919342041,1.0,0.0,3.0,1.0,0.0
18088260,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9782432913780212,0.4818993210792541,0.4335003197193146,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7939321398735046,0.2597610056400299,0.247519239783287,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8188294172286987,0.2849757671356201,0.2005579620599746,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7739473581314087,0.2407671362161636,0.2297179400920868,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6781995296478271,0.1606845259666443,0.731803297996521,284.9100952148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3938293457031,284.9127197265625,1.0,0.4326526224613189,1.0,1.0,0.0,1.0,-2.212406635284424,2.212402582168579,3.924432348867413e-06,1.7006206512451172,0.9338934421539308,0.9338934421539308,0.0,97.8145980834961,94.0,53506.7578125,0.0,986.6651611328124,1.0,280.3557434082031,283.68902587890625,296.31207275390625,299.7843322753906,293.1499938964844,293.1499938964844,280.04998779296875,36708.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848645687103271,1.0,0.0,0.0,3.834286212921143,3.8343122005462646,9.809849643716009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.1298828125,0.0,1753.5928955078125,1895.4371337890625,0.0,3262.150390625,0.9467902183532716,1.0,0.0,3.0,1.0,0.0
18088320,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9782432913780212,0.4818993210792541,0.4335003197193146,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7939321398735046,0.2597610056400299,0.247519239783287,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8188294172286987,0.2849757671356201,0.2005579620599746,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7739473581314087,0.2407671362161636,0.2297179400920868,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6781995296478271,0.1606845259666443,0.731803297996521,284.9100952148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3938293457031,284.9127197265625,1.0,0.4326526224613189,1.0,1.0,0.0,1.0,-2.212406635284424,2.212402582168579,3.924432348867413e-06,1.7006206512451172,0.9338934421539308,0.9338934421539308,0.0,97.8145980834961,94.0,53506.7578125,0.0,986.6651611328124,1.0,280.3557434082031,283.68902587890625,296.31207275390625,299.7843322753906,293.1499938964844,293.1499938964844,280.04998779296875,36708.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848645687103271,1.0,0.0,0.0,3.834286212921143,3.8343122005462646,9.809849643716009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.1298828125,0.0,1753.5928955078125,1895.4371337890625,0.0,3262.150390625,0.9467902183532716,1.0,0.0,3.0,1.0,0.0
18088380,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.987940788269043,0.4850459098815918,0.4358992874622345,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8044583797454834,0.2625147998332977,0.2499264031648636,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8275002837181091,0.2866279482841491,0.2015707343816757,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7838375568389893,0.2430550456047058,0.2316963523626327,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6874571442604065,0.1624269187450409,0.7386953830718994,284.87823486328125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3868713378906,284.8861694335937,1.0,0.4321577548980713,1.0,1.0,0.0,1.0,-2.2300503253936768,2.230046510696411,3.98762131226249e-06,1.714627981185913,0.8463303446769714,0.8463303446769714,0.0,94.67115020751952,82.0,54076.28125,0.0,992.59423828125,1.0,280.0570983886719,283.6500244140625,296.3018493652344,299.82080078125,293.1499938964844,293.1499938964844,280.3500061035156,41464.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894266664981842,1.0,0.0,0.0,3.591906309127808,3.591930627822876,8.608813004684635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.04052734375,0.0,1509.729736328125,1895.4371337890625,0.0,3350.085205078125,0.8977314829826355,1.0,0.0,3.0,1.0,0.0
18088440,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.987940788269043,0.4850459098815918,0.4358992874622345,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8044583797454834,0.2625147998332977,0.2499264031648636,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8275002837181091,0.2866279482841491,0.2015707343816757,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7838375568389893,0.2430550456047058,0.2316963523626327,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6874571442604065,0.1624269187450409,0.7386953830718994,284.87823486328125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3868713378906,284.8861694335937,1.0,0.4321577548980713,1.0,1.0,0.0,1.0,-2.2300503253936768,2.230046510696411,3.98762131226249e-06,1.714627981185913,0.8463303446769714,0.8463303446769714,0.0,94.67115020751952,82.0,54076.28125,0.0,992.59423828125,1.0,280.0570983886719,283.6500244140625,296.3018493652344,299.82080078125,293.1499938964844,293.1499938964844,280.3500061035156,41464.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894266664981842,1.0,0.0,0.0,3.591906309127808,3.591930627822876,8.608813004684635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.04052734375,0.0,1509.729736328125,1895.4371337890625,0.0,3350.085205078125,0.8977314829826355,1.0,0.0,3.0,1.0,0.0
18088500,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9964510798454284,0.4876816570758819,0.4377059638500213,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8136982917785645,0.2643093168735504,0.2512912154197693,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8358380794525146,0.287956565618515,0.202224314212799,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7929783463478088,0.2445811778306961,0.2328230440616607,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6959139108657837,0.1636029928922653,0.742664635181427,285.0308837890625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.39288330078125,285.0400695800781,1.0,0.430937647819519,1.0,1.0,0.0,1.0,-2.2407612800598145,2.2407572269439697,4.026101123599801e-06,1.7230480909347534,0.9483144283294678,0.9483144283294678,0.0,91.49874114990234,82.0,53692.36328125,0.0,991.3938598632812,1.0,280.3009948730469,283.80584716796875,296.2413330078125,299.6174011230469,293.1499938964844,293.1499938964844,280.3500061035156,34543.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872612118721008,1.0,0.0,0.0,3.6516523361206055,3.651675939559937,8.897584393707803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.525390625,0.0,1524.10546875,1895.4371337890625,0.0,3284.58544921875,0.9070878028869628,1.0,0.0,3.0,1.0,0.0
18088560,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.4909824132919311,0.4321363568305969,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8225734233856201,0.2662786841392517,0.2529719769954681,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.844385027885437,0.2894811332225799,0.2031543552875518,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8022199869155884,0.2462700307369232,0.2342437803745269,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7044845223426819,0.1649302393198013,0.7477803230285645,285.0372314453125,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.4036865234375,285.033935546875,1.0,0.4290125966072082,1.0,1.0,0.0,1.0,-2.2453932762146,2.245389223098755,4.043481112603331e-06,1.7270842790603638,0.9831705093383788,0.9831705093383788,0.0,88.49970245361328,70.0,54009.90625,0.0,984.4952392578124,1.0,280.34295654296875,283.7911682128906,296.2574157714844,299.6935119628906,293.1499938964844,293.1499938964844,280.04998779296875,32569.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851562738418579,1.0,0.0,0.0,3.747565984725952,3.747590303421021,9.37112758947478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2421875,0.0,1618.0950927734375,1895.4371337890625,0.0,3264.881591796875,0.9247546195983888,1.0,0.0,3.0,1.0,0.0
18088620,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.500383734703064,0.4086265861988067,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8401791453361511,0.2695727348327636,0.2560195624828338,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.86191725730896,0.2916437089443207,0.2046665549278259,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8199617266654968,0.2490370273590088,0.2367884218692779,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7208864688873291,0.1672630459070205,0.757540225982666,284.8851623535156,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4389953613281,284.8901062011719,1.0,0.4229041039943695,1.0,1.0,0.0,1.0,-2.2371068000793457,2.23710298538208,4.014371370431036e-06,1.7210071086883545,0.8609634637832642,0.8609634637832642,0.0,82.41226959228516,58.0,54448.45703125,0.0,953.0420532226562,1.0,280.0568542480469,283.6410522460937,296.3186340332031,299.8598937988281,293.1499938964844,293.1499938964844,280.3500061035156,39558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894991397857666,1.0,0.0,0.0,3.626446008682251,3.6264703273773193,8.77517322805943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.001953125,0.0,1533.5740966796875,1895.4371337890625,0.0,3356.853271484375,0.9028334021568298,1.0,0.0,3.0,1.0,0.0
18088680,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.500383734703064,0.4086265861988067,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8401791453361511,0.2695727348327636,0.2560195624828338,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.86191725730896,0.2916437089443207,0.2046665549278259,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8199617266654968,0.2490370273590088,0.2367884218692779,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7208864688873291,0.1672630459070205,0.757540225982666,284.8851623535156,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4389953613281,284.8901062011719,1.0,0.4229041039943695,1.0,1.0,0.0,1.0,-2.2371068000793457,2.23710298538208,4.014371370431036e-06,1.7210071086883545,0.8609634637832642,0.8609634637832642,0.0,82.41226959228516,58.0,54448.45703125,0.0,953.0420532226562,1.0,280.0568542480469,283.6410522460937,296.3186340332031,299.8598937988281,293.1499938964844,293.1499938964844,280.3500061035156,39558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894991397857666,1.0,0.0,0.0,3.626446008682251,3.6264703273773193,8.77517322805943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.001953125,0.0,1533.5740966796875,1895.4371337890625,0.0,3356.853271484375,0.9028334021568298,1.0,0.0,3.0,1.0,0.0
18088740,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.5155321359634399,0.377929151058197,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8651604652404785,0.2734664678573608,0.2592023909091949,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8872549533843994,0.2944863736629486,0.2062606066465377,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8431369066238403,0.2523400485515594,0.2394336760044098,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.741743266582489,0.1701165586709976,0.7681547403335571,285.0151062011719,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.51483154296875,285.0110778808594,1.0,0.4146337509155273,1.0,1.0,0.0,1.0,-2.2219014167785645,2.22189736366272,3.960635240218835e-06,1.7094956636428833,0.9729701280593872,0.9729701280593872,0.0,74.82445526123047,61.0,53746.05078125,0.0,909.2254028320312,1.0,280.3431091308594,283.7687683105469,296.27423095703125,299.7051696777344,293.1499938964844,293.1499938964844,280.04998779296875,33010.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885294497013092,1.0,0.0,0.0,3.753781795501709,3.753806114196777,9.402239697919869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5849609375,0.0,1628.7216796875,1895.4371337890625,0.0,3266.176025390625,0.9262412190437316,1.0,0.0,3.0,1.0,0.0
18088800,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.5155321359634399,0.377929151058197,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8651604652404785,0.2734664678573608,0.2592023909091949,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8872549533843994,0.2944863736629486,0.2062606066465377,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8431369066238403,0.2523400485515594,0.2394336760044098,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.741743266582489,0.1701165586709976,0.7681547403335571,285.0151062011719,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.51483154296875,285.0110778808594,1.0,0.4146337509155273,1.0,1.0,0.0,1.0,-2.2219014167785645,2.22189736366272,3.960635240218835e-06,1.7094956636428833,0.9729701280593872,0.9729701280593872,0.0,74.82445526123047,61.0,53746.05078125,0.0,909.2254028320312,1.0,280.3431091308594,283.7687683105469,296.27423095703125,299.7051696777344,293.1499938964844,293.1499938964844,280.04998779296875,33010.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885294497013092,1.0,0.0,0.0,3.753781795501709,3.753806114196777,9.402239697919869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5849609375,0.0,1628.7216796875,1895.4371337890625,0.0,3266.176025390625,0.9262412190437316,1.0,0.0,3.0,1.0,0.0
18088860,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,0.526025116443634,0.3622554242610931,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8800579905509949,0.2757413983345032,0.2613685429096222,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9018906354904176,0.2959771752357483,0.2073560506105423,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8567954897880554,0.2542482018470764,0.2412458807229995,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.754230797290802,0.1719180643558502,0.7759222388267517,284.848388671875,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.56671142578125,284.8492736816406,1.0,0.4116106033325195,1.0,1.0,0.0,1.0,-2.2184886932373047,2.218484878540039,3.94858261643094e-06,1.7068850994110107,0.8516231775283813,0.8516231775283813,0.0,71.28874969482422,61.0,54314.08203125,0.0,892.5481567382812,1.0,280.0765686035156,283.5999755859375,296.34259033203125,299.9046325683594,293.1499938964844,293.1499938964844,280.04998779296875,39389.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892630934715271,1.0,0.0,0.0,3.68020272254944,3.680227756500244,9.03726004253258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.60205078125,0.0,1592.598876953125,1895.4371337890625,0.0,3334.802978515625,0.9122872948646544,1.0,0.0,3.0,1.0,0.0
18088920,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.5317524671554565,0.3554583787918091,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8870319128036499,0.2769843339920044,0.2624632120132446,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9087106585502625,0.296758085489273,0.2078427672386169,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8632189631462097,0.255281388759613,0.2421478927135467,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7602324485778809,0.1729224473237991,0.780064582824707,284.884765625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5921936035156,284.8911437988281,1.0,0.4104564189910888,1.0,1.0,0.0,1.0,-2.21828031539917,2.218276262283325,3.947969162254594e-06,1.7067979574203491,0.8552072048187256,0.8552072048187256,0.0,69.83976745605469,64.0,54145.12890625,0.0,886.8726806640625,1.0,280.0569152832031,283.6442565917969,296.3318786621094,299.8504638671875,293.1499938964844,293.1499938964844,280.3500061035156,40004.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893039882183075,1.0,0.0,0.0,3.602248191833496,3.6022725105285645,8.65845777298091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.44287109375,0.0,1510.2578125,1895.4371337890625,0.0,3338.62451171875,0.8981032371520996,1.0,0.0,3.0,1.0,0.0
