time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.5483505725860596,0.3396124243736267,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9053335785865784,0.2812107503414154,0.2660951912403106,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9278573393821716,0.2998459339141845,0.2097053080797195,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8802487850189209,0.2588571906089782,0.2451876997947693,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7764208316802979,0.1762895584106445,0.7937136292457581,285.0329284667969,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.662109375,285.0303649902344,1.0,0.4091375768184662,1.0,1.0,0.0,1.0,-2.2258830070495605,2.225878953933716,3.975338586315047e-06,1.7129042148590088,0.9845090508461,0.9845090508461,0.0,66.80403137207031,82.0,53903.05078125,0.0,882.70751953125,1.0,280.3429870605469,283.7815856933594,296.2975769042969,299.7259826660156,293.1499938964844,293.1499938964844,280.04998779296875,32532.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833110332489014,1.0,0.0,0.0,3.7495949268341056,3.749619245529175,9.381277550346568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.162109375,0.0,1620.17138671875,1895.4371337890625,0.0,3247.60205078125,0.9250784516334534,1.0,0.0,3.0,1.0,0.0
18089040,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.5483505725860596,0.3396124243736267,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9053335785865784,0.2812107503414154,0.2660951912403106,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9278573393821716,0.2998459339141845,0.2097053080797195,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8802487850189209,0.2588571906089782,0.2451876997947693,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7764208316802979,0.1762895584106445,0.7937136292457581,285.0329284667969,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.662109375,285.0303649902344,1.0,0.4091375768184662,1.0,1.0,0.0,1.0,-2.2258830070495605,2.225878953933716,3.975338586315047e-06,1.7129042148590088,0.9845090508461,0.9845090508461,0.0,66.80403137207031,82.0,53903.05078125,0.0,882.70751953125,1.0,280.3429870605469,283.7815856933594,296.2975769042969,299.7259826660156,293.1499938964844,293.1499938964844,280.04998779296875,32532.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833110332489014,1.0,0.0,0.0,3.7495949268341056,3.749619245529175,9.381277550346568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.162109375,0.0,1620.17138671875,1895.4371337890625,0.0,3247.60205078125,0.9250784516334534,1.0,0.0,3.0,1.0,0.0
18089100,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.5556230545043945,0.3389433324337005,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9084113240242004,0.2831970453262329,0.2680862247943878,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9303935766220092,0.301195740699768,0.2107637524604797,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8828982710838318,0.2605261206626892,0.2468721121549606,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7794912457466125,0.1779325306415558,0.8013976812362671,284.8905334472656,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.6899108886719,284.88134765625,1.0,0.4116838574409485,1.0,1.0,0.0,1.0,-2.239978551864624,2.23997449874878,4.025667749374406e-06,1.7238266468048096,0.8961649537086487,0.8961649537086487,0.0,67.08029174804688,82.0,55041.22265625,0.0,897.4240112304688,1.0,280.0950927734375,283.6133728027344,296.36895751953125,299.9692077636719,293.1499938964844,293.1499938964844,280.04998779296875,35922.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905482888221741,1.0,0.0,0.0,3.749807119369507,3.749832153320313,9.382339953845076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5048828125,0.0,1646.4747314453125,1895.4371337890625,0.0,3315.3349609375,0.9256594181060792,1.0,0.0,3.0,1.0,0.0
18089160,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5613641142845154,0.3440470397472381,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.905720591545105,0.2850440144538879,0.2698943316936493,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9264769554138184,0.3023632764816284,0.2116336524486541,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8802453875541687,0.2620588839054107,0.2483865171670913,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7778866291046143,0.1794454753398895,0.8085545301437378,284.90838623046875,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.7059631347656,284.9150085449219,1.0,0.4158603847026825,1.0,1.0,0.0,1.0,-2.2597334384918213,2.259729385375977,4.096993052371545e-06,1.7392627000808716,0.8876475095748901,0.8876475095748901,0.0,68.6990966796875,100.0,55221.18359375,0.0,923.0648803710938,1.0,280.0567321777344,283.6444702148437,296.3700256347656,299.93768310546875,293.1499938964844,293.1499938964844,280.3500061035156,38085.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938869833946228,1.0,0.0,0.0,3.673736095428467,3.673760652542114,9.005528340821911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.1171875,0.0,1575.439697265625,1895.4371337890625,0.0,3346.53857421875,0.9124313592910768,1.0,0.0,3.0,1.0,0.0
18089220,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,0.5704162120819092,0.3643690347671509,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8927034735679626,0.2895820438861847,0.2740905582904815,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9100001454353333,0.3057210445404053,0.2138758450746536,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8675128817558289,0.2658973932266235,0.2519447803497314,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7679259777069092,0.1829072684049606,0.8242397904396057,285.1086730957031,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7074279785156,285.1118469238281,1.0,0.4283593297004699,1.0,1.0,0.0,1.0,-2.3149778842926025,2.3149735927581787,4.300196906115161e-06,1.782547950744629,1.0,1.0,0.0,74.64041900634766,103.0,55720.5546875,0.0,1002.5455322265624,1.0,280.3433837890625,283.8263244628906,296.3441772460937,299.86822509765625,293.1499938964844,293.1499938964844,280.04998779296875,32871.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888890743255615,1.0,0.0,0.0,3.82044529914856,3.820470571517944,9.739154620547197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.53125,0.0,1706.69091796875,1895.4371337890625,0.0,3299.81640625,0.9411699771881104,1.0,0.0,3.0,1.0,0.0
18089280,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,0.5704162120819092,0.3643690347671509,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8927034735679626,0.2895820438861847,0.2740905582904815,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9100001454353333,0.3057210445404053,0.2138758450746536,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8675128817558289,0.2658973932266235,0.2519447803497314,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7679259777069092,0.1829072684049606,0.8242397904396057,285.1086730957031,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7074279785156,285.1118469238281,1.0,0.4283593297004699,1.0,1.0,0.0,1.0,-2.3149778842926025,2.3149735927581787,4.300196906115161e-06,1.782547950744629,1.0,1.0,0.0,74.64041900634766,103.0,55720.5546875,0.0,1002.5455322265624,1.0,280.3433837890625,283.8263244628906,296.3441772460937,299.86822509765625,293.1499938964844,293.1499938964844,280.04998779296875,32871.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888890743255615,1.0,0.0,0.0,3.82044529914856,3.820470571517944,9.739154620547197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.53125,0.0,1706.69091796875,1895.4371337890625,0.0,3299.81640625,0.9411699771881104,1.0,0.0,3.0,1.0,0.0
18089340,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.5755820870399475,0.3823596239089966,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8827115893363953,0.2936814427375793,0.278322160243988,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8979911804199219,0.308499813079834,0.2161215096712112,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8577893972396851,0.2693316340446472,0.2555373609066009,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7603458762168884,0.1859532594680786,0.8394809365272522,284.9564514160156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.67254638671875,284.9581298828125,1.0,0.4394239485263824,1.0,1.0,0.0,1.0,-2.367008686065674,2.367004156112671,4.497323971008882e-06,1.8238587379455569,0.9789638519287108,0.9789638519287108,0.0,80.26409912109375,106.0,57931.08203125,0.0,1080.75244140625,1.0,280.05633544921875,283.6321716308594,296.42022705078125,300.1504211425781,293.1499938964844,293.1499938964844,279.75,34849.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045418500900269,1.0,0.0,0.0,3.871939182281494,3.871965169906616,1.000346173896105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.302734375,0.0,1785.257080078125,1895.4371337890625,0.0,3445.883056640625,0.954231321811676,1.0,0.0,3.0,1.0,0.0
18089400,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.5755820870399475,0.3823596239089966,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8827115893363953,0.2936814427375793,0.278322160243988,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8979911804199219,0.308499813079834,0.2161215096712112,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8577893972396851,0.2693316340446472,0.2555373609066009,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7603458762168884,0.1859532594680786,0.8394809365272522,284.9564514160156,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.67254638671875,284.9581298828125,1.0,0.4394239485263824,1.0,1.0,0.0,1.0,-2.367008686065674,2.367004156112671,4.497323971008882e-06,1.8238587379455569,0.9789638519287108,0.9789638519287108,0.0,80.26409912109375,106.0,57931.08203125,0.0,1080.75244140625,1.0,280.05633544921875,283.6321716308594,296.42022705078125,300.1504211425781,293.1499938964844,293.1499938964844,279.75,34849.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045418500900269,1.0,0.0,0.0,3.871939182281494,3.871965169906616,1.000346173896105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.302734375,0.0,1785.257080078125,1895.4371337890625,0.0,3445.883056640625,0.954231321811676,1.0,0.0,3.0,1.0,0.0
18089460,297.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.579252302646637,0.3990583419799804,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8737927675247192,0.2972981035709381,0.281917929649353,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8872648477554321,0.3107097744941711,0.2177992910146713,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8491666316986084,0.2723003923892975,0.2585265934467315,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7534232139587402,0.1885004341602325,0.8519274592399597,284.89306640625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6303405761719,284.8998107910156,1.0,0.4493769705295563,1.0,1.0,0.0,1.0,-2.411952257156372,2.411947727203369,4.670768248615786e-06,1.859241008758545,0.8926267623901367,0.8926267623901367,0.0,85.57156372070312,109.0,59364.44921875,0.0,1152.73779296875,1.0,279.7564392089844,283.5443115234375,296.42486572265625,300.2626342773437,293.1499938964844,293.1499938964844,280.04998779296875,39128.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177095890045166,1.0,0.0,0.0,3.740766048431397,3.740791320800781,9.337150572719112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.025390625,0.0,1660.5042724609375,1895.4371337890625,0.0,3568.006103515625,0.9285118579864502,1.0,0.0,3.0,1.0,0.0
18089520,297.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.579252302646637,0.3990583419799804,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8737927675247192,0.2972981035709381,0.281917929649353,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8872648477554321,0.3107097744941711,0.2177992910146713,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8491666316986084,0.2723003923892975,0.2585265934467315,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7534232139587402,0.1885004341602325,0.8519274592399597,284.89306640625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6303405761719,284.8998107910156,1.0,0.4493769705295563,1.0,1.0,0.0,1.0,-2.411952257156372,2.411947727203369,4.670768248615786e-06,1.859241008758545,0.8926267623901367,0.8926267623901367,0.0,85.57156372070312,109.0,59364.44921875,0.0,1152.73779296875,1.0,279.7564392089844,283.5443115234375,296.42486572265625,300.2626342773437,293.1499938964844,293.1499938964844,280.04998779296875,39128.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177095890045166,1.0,0.0,0.0,3.740766048431397,3.740791320800781,9.337150572719112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.025390625,0.0,1660.5042724609375,1895.4371337890625,0.0,3568.006103515625,0.9285118579864502,1.0,0.0,3.0,1.0,0.0
18089580,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.5846596360206604,0.4120047092437744,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8687422871589661,0.3018918633460998,0.2860908210277557,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8806709051132202,0.3140989542007446,0.2200068533420562,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8441756367683411,0.2761683762073517,0.2620362937450409,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.749562680721283,0.191624566912651,0.8656280636787415,285.0905456542969,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6114196777344,285.0929260253906,1.0,0.4585483074188232,1.0,1.0,0.0,1.0,-2.455846071243286,2.455841302871704,4.843184797209688e-06,1.8936543464660645,1.0,1.0,0.0,90.1136474609375,112.0,59581.62109375,0.0,1222.7666015625,1.0,280.04376220703125,283.7281494140625,296.38336181640625,300.1576843261719,293.1499938964844,293.1499938964844,279.75,33603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128812551498412,1.0,0.0,0.0,3.862561464309693,3.8625872135162354,9.955065252142958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.36328125,0.0,1763.79052734375,1895.4371337890625,0.0,3523.323486328125,0.9512092471122742,1.0,0.0,3.0,1.0,0.0
18089640,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.5846596360206604,0.4120047092437744,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8687422871589661,0.3018918633460998,0.2860908210277557,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8806709051132202,0.3140989542007446,0.2200068533420562,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8441756367683411,0.2761683762073517,0.2620362937450409,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.749562680721283,0.191624566912651,0.8656280636787415,285.0905456542969,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6114196777344,285.0929260253906,1.0,0.4585483074188232,1.0,1.0,0.0,1.0,-2.455846071243286,2.455841302871704,4.843184797209688e-06,1.8936543464660645,1.0,1.0,0.0,90.1136474609375,112.0,59581.62109375,0.0,1222.7666015625,1.0,280.04376220703125,283.7281494140625,296.38336181640625,300.1576843261719,293.1499938964844,293.1499938964844,279.75,33603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128812551498412,1.0,0.0,0.0,3.862561464309693,3.8625872135162354,9.955065252142958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.36328125,0.0,1763.79052734375,1895.4371337890625,0.0,3523.323486328125,0.9512092471122742,1.0,0.0,3.0,1.0,0.0
18089700,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.5872051119804382,0.4174155592918396,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8672360181808472,0.3041025996208191,0.288348525762558,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8784533739089966,0.3156652748584747,0.2212499678134918,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8426374197006226,0.2780328691005707,0.2639559507369995,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7484951019287109,0.193159133195877,0.8730918169021606,284.9665222167969,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.601806640625,284.9563903808594,1.0,0.4629512727260589,1.0,1.0,0.0,1.0,-2.477827787399292,2.477822780609131,4.930760496790754e-06,1.9108976125717163,0.9849446415901184,0.9849446415901184,0.0,92.1710205078125,112.0,61137.83984375,0.0,1257.7850341796875,1.0,279.7926330566406,283.5639343261719,296.4468688964844,300.41845703125,293.1499938964844,293.1499938964844,279.75,34279.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212844371795654,1.0,0.0,0.0,3.891113042831421,3.891139268875122,1.0102781970999786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3291015625,0.0,1804.6070556640625,1895.4371337890625,0.0,3601.007080078125,0.9580543637275696,1.0,0.0,3.0,1.0,0.0
18089760,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9990000128746032,0.5892406105995178,0.4231910407543182,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8652483820915222,0.3060600459575653,0.2903338670730591,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8757012486457825,0.3169290423393249,0.2222452610731125,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8406634330749512,0.279666393995285,0.2656298577785492,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.747032880783081,0.1945222020149231,0.8797508478164673,284.9417724609375,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.587890625,284.9442749023437,1.0,0.4671930372714996,1.0,1.0,0.0,1.0,-2.498361587524414,2.498356580734253,5.013318514102139e-06,1.927016258239746,0.9664608836174012,0.9664608836174012,0.0,94.29617309570312,115.0,61560.5078125,0.0,1291.8743896484375,1.0,279.7557983398437,283.5438232421875,296.4482116699219,300.4104919433594,293.1499938964844,293.1499938964844,279.45001220703125,35743.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261783957481384,1.0,0.0,0.0,3.882787704467773,3.8828139305114746,1.0059596888822853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.29296875,0.0,1805.866455078125,1895.4371337890625,0.0,3646.06298828125,0.9572998881340028,1.0,0.0,3.0,1.0,0.0
18089820,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.5928038954734802,0.4345344603061676,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8612693548202515,0.3098203241825104,0.2940012812614441,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8702030181884766,0.3192928731441498,0.2239796370267868,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367167711257935,0.2827848196029663,0.26869598031044,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7440422773361206,0.1971003264188766,0.8919504284858704,284.8971862792969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5593566894531,284.903076171875,1.0,0.4752461314201355,1.0,1.0,0.0,1.0,-2.5368247032165527,2.5368194580078125,5.169825271877926e-06,1.9571977853775024,0.8889661431312561,0.8889661431312561,0.0,98.48130798339844,118.0,62801.03515625,0.0,1357.99462890625,1.0,279.4564819335937,283.4736633300781,296.451904296875,300.5066833496094,293.1499938964844,293.1499938964844,279.75,39383.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367698431015016,1.0,0.0,0.0,3.732349395751953,3.732374668121338,9.29518137127161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.412109375,0.0,1652.615234375,1895.4371337890625,0.0,3743.033447265625,0.92698335647583,1.0,0.0,3.0,1.0,0.0
18089880,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.5928038954734802,0.4345344603061676,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8612693548202515,0.3098203241825104,0.2940012812614441,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8702030181884766,0.3192928731441498,0.2239796370267868,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367167711257935,0.2827848196029663,0.26869598031044,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7440422773361206,0.1971003264188766,0.8919504284858704,284.8971862792969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5593566894531,284.903076171875,1.0,0.4752461314201355,1.0,1.0,0.0,1.0,-2.5368247032165527,2.5368194580078125,5.169825271877926e-06,1.9571977853775024,0.8889661431312561,0.8889661431312561,0.0,98.48130798339844,118.0,62801.03515625,0.0,1357.99462890625,1.0,279.4564819335937,283.4736633300781,296.451904296875,300.5066833496094,293.1499938964844,293.1499938964844,279.75,39383.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367698431015016,1.0,0.0,0.0,3.732349395751953,3.732374668121338,9.29518137127161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.412109375,0.0,1652.615234375,1895.4371337890625,0.0,3743.033447265625,0.92698335647583,1.0,0.0,3.0,1.0,0.0
18089940,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9990000128746032,0.5982719659805298,0.4431236982345581,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8598364591598511,0.3145730197429657,0.2983029782772064,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8674849271774292,0.322834849357605,0.2262842208147049,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8351221084594727,0.2868198454380035,0.2723408639431,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7431145310401917,0.2003411650657653,0.9059823751449584,285.0765380859375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.55206298828125,285.0784912109375,1.0,0.4829826354980469,1.0,1.0,0.0,1.0,-2.5763189792633057,2.5763134956359863,5.332969976734603e-06,1.9881383180618288,1.0,1.0,0.0,102.07164764404295,121.0,62970.3671875,0.0,1424.7052001953125,1.0,279.7433166503906,283.6425170898437,296.4188842773437,300.4063720703125,293.1499938964844,293.1499938964844,279.45001220703125,33566.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313182830810548,1.0,0.0,0.0,3.857213735580444,3.8572394847869873,9.92751893136301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0029296875,0.0,1756.9136962890625,1895.4371337890625,0.0,3693.218994140625,0.9500368237495422,1.0,0.0,3.0,1.0,0.0
18090000,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9990000128746032,0.5982719659805298,0.4431236982345581,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8598364591598511,0.3145730197429657,0.2983029782772064,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8674849271774292,0.322834849357605,0.2262842208147049,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8351221084594727,0.2868198454380035,0.2723408639431,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7431145310401917,0.2003411650657653,0.9059823751449584,285.0765380859375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.55206298828125,285.0784912109375,1.0,0.4829826354980469,1.0,1.0,0.0,1.0,-2.5763189792633057,2.5763134956359863,5.332969976734603e-06,1.9881383180618288,1.0,1.0,0.0,102.07164764404295,121.0,62970.3671875,0.0,1424.7052001953125,1.0,279.7433166503906,283.6425170898437,296.4188842773437,300.4063720703125,293.1499938964844,293.1499938964844,279.45001220703125,33566.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313182830810548,1.0,0.0,0.0,3.857213735580444,3.8572394847869873,9.92751893136301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0029296875,0.0,1756.9136962890625,1895.4371337890625,0.0,3693.218994140625,0.9500368237495422,1.0,0.0,3.0,1.0,0.0
18090060,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.6014132499694824,0.4488889575004577,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8591281175613403,0.3175289928913116,0.3014281988143921,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8658753633499146,0.324828177690506,0.2279564440250396,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8342817425727844,0.2892921268939972,0.2749958038330078,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7427352070808411,0.2023535668849945,0.916279435157776,284.9259948730469,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.5406494140625,284.9255676269531,1.0,0.4884404838085174,1.0,1.0,0.0,1.0,-2.604577779769897,2.604572296142578,5.451538527267985e-06,2.010408639907837,0.952459752559662,0.952459752559662,0.0,104.58543395996094,121.0,64656.53515625,0.0,1473.3365478515625,1.0,279.4678955078125,283.4601745605469,296.48602294921875,300.66534423828125,293.1499938964844,293.1499938964844,279.45001220703125,35735.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414895176887512,1.0,0.0,0.0,3.872437000274658,3.87246322631836,1.0006035608967068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6376953125,0.0,1792.9083251953125,1895.4371337890625,0.0,3785.979736328125,0.9542956948280334,1.0,0.0,3.0,1.0,0.0
18090120,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.6023377776145935,0.4516370296478271,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8583431839942932,0.3185111880302429,0.3024309873580932,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.864711344242096,0.3254216313362121,0.2284271717071533,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8334787487983704,0.29008948802948,0.2758262157440185,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.742129385471344,0.2029846906661987,0.9194948077201844,284.93359375,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5338134765625,284.9363098144531,1.0,0.4904912114143371,1.0,1.0,0.0,1.0,-2.614513635635376,2.6145081520080566,5.493613571161404e-06,2.0182764530181885,0.953776240348816,0.953776240348816,0.0,105.67119598388672,124.0,64845.73828125,0.0,1491.5628662109375,1.0,279.4557189941406,283.46636962890625,296.4817199707031,300.6532897949219,293.1499938964844,293.1499938964844,279.1499938964844,36151.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433023929595948,1.0,0.0,0.0,3.862746477127075,3.862772703170776,9.956017947843063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.4140625,0.0,1784.1873779296875,1895.4371337890625,0.0,3802.4296875,0.9531173706054688,1.0,0.0,3.0,1.0,0.0
18090180,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9990000128746032,0.6036732196807861,0.4573256075382232,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8565108180046082,0.3202472329139709,0.3042491376399994,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8621402978897095,0.3263846337795257,0.2292374223470688,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8316181898117065,0.2914638817310333,0.2773029804229736,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7406213879585266,0.2040351629257202,0.9250448346138,284.8343200683594,284.95001220703125,297.6036376953125,293.44647216796875,297.6029357910156,297.5175476074219,284.8372497558594,1.0,0.4944088160991668,1.0,1.0,0.0,1.0,-2.6329538822174072,2.632948398590088,5.572249847318744e-06,2.0329363346099854,0.8633450865745544,0.8633450865745544,0.0,107.86386108398438,124.0,65826.421875,0.0,1526.5208740234375,1.0,279.1870422363281,283.34686279296875,296.5063171386719,300.81365966796875,293.1499938964844,293.1499938964844,279.1499938964844,40322.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509525299072266,1.0,0.0,0.0,3.77798080444336,3.7780067920684814,9.523855055704188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1953125,0.0,1713.7452392578125,1895.4371337890625,0.0,3871.539306640625,0.9349328875541688,1.0,0.0,3.0,1.0,0.0
18090240,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6046627163887024,0.4621856212615967,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8547811508178711,0.3216466605663299,0.3055835664272308,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.85981684923172,0.3271777629852295,0.2297873944044113,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8298693299293518,0.2925568521022796,0.278358519077301,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7391263246536255,0.2048219740390777,0.9288381338119508,284.9007873535156,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5044250488281,284.905517578125,1.0,0.4974772036075592,1.0,1.0,0.0,1.0,-2.646885871887207,2.646880388259888,5.632125521515263e-06,2.0440573692321777,0.882689893245697,0.882689893245697,0.0,109.69239807128906,127.0,65913.9140625,0.0,1554.00537109375,1.0,279.1567077636719,283.4071960449219,296.48455810546875,300.7388000488281,293.1499938964844,293.1499938964844,279.45001220703125,39406.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952410101890564,1.0,0.0,0.0,3.703482151031494,3.7035071849823,9.151953008768032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9033203125,0.0,1619.346435546875,1895.4371337890625,0.0,3884.648193359375,0.9206511378288268,1.0,0.0,3.0,1.0,0.0
18090300,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6063265204429626,0.4670228660106659,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8533758521080017,0.3235016465187073,0.3072232604026794,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8578156232833862,0.3284298181533813,0.2305517196655273,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8283933997154236,0.2940395474433899,0.2796646058559418,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.737837553024292,0.2058584541082382,0.9333069920539856,285.0470886230469,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.495849609375,285.0531005859375,1.0,0.5008161664009094,1.0,1.0,0.0,1.0,-2.662526130676269,2.662520408630371,5.699695520888781e-06,2.0565288066864014,0.9872875213623048,0.9872875213623048,0.0,111.59310150146484,127.0,65549.609375,0.0,1584.4857177734375,1.0,279.4036560058594,283.5581970214844,296.4375,300.5486145019531,293.1499938964844,293.1499938964844,279.45001220703125,33990.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473432302474976,1.0,0.0,0.0,3.7636148929595934,3.763639688491821,9.45156330089958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.34375,0.0,1647.7784423828125,1895.4371337890625,0.0,3838.996337890625,0.931337296962738,1.0,0.0,3.0,1.0,0.0
18090360,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.608081042766571,0.4721271693706512,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8520623445510864,0.3254391849040985,0.3091086447238922,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8559663891792297,0.3297893106937408,0.2315394878387451,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8270007967948914,0.2955980598926544,0.2811936438083648,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7366094589233398,0.2069397270679474,0.9384544491767884,285.021240234375,284.95001220703125,297.64825439453125,293.4647216796875,297.6273193359375,297.4892578125,285.0028381347656,1.0,0.5040921568870544,0.8780937194824219,0.8780937194824219,0.2000000029802322,1.0,-2.680131435394287,2.317272186279297,0.3628591895103454,1.709322810173035,0.9997267723083496,0.9997267723083496,0.0,113.42034912109376,130.0,64180.3515625,0.0,1616.0201416015625,1.0,279.4432067871094,283.47216796875,296.4537048339844,300.6163024902344,293.1499938964844,293.1499938964844,279.1499938964844,33215.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465234875679016,1.0,0.0,0.0,3.837415933609009,3.8374412059783936,9.825870392887737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.91796875,0.0,1729.9378662109375,1895.4371337890625,0.0,3831.58984375,0.9453508257865906,1.0,0.0,3.0,1.0,0.0
18090420,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.9990000128746032,0.6076355576515198,0.4843031764030456,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8474668264389038,0.327778548002243,0.3117984235286712,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8501702547073364,0.3307240009307861,0.2325879782438278,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8223399519920349,0.2972866594791412,0.283252477645874,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7324305772781372,0.2079856395721435,0.9450937509536744,284.7924499511719,284.95001220703125,297.6762084960937,293.47686767578125,297.5600891113281,297.44610595703125,284.7923889160156,1.0,0.5101954340934753,0.6342811584472656,0.6342811584472656,0.6000000238418579,1.0,-2.7097039222717285,1.3292264938354492,1.3804774284362793,0.7177178263664246,0.7489408850669861,0.7489408850669861,0.0,117.53997802734376,133.0,55946.87890625,0.0,1674.2340087890625,1.0,279.1586303710937,283.2255859375,296.40020751953125,300.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,49132.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373155832290648,1.0,0.0,0.0,3.2914865016937256,3.2915096282958984,7.22898789717874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.23388671875,0.0,1258.2940673828125,1895.4371337890625,0.0,3748.008056640625,0.8387418389320374,1.0,0.0,3.0,1.0,0.0
18090480,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.9990000128746032,0.6076355576515198,0.4843031764030456,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8474668264389038,0.327778548002243,0.3117984235286712,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8501702547073364,0.3307240009307861,0.2325879782438278,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8223399519920349,0.2972866594791412,0.283252477645874,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7324305772781372,0.2079856395721435,0.9450937509536744,284.7924499511719,284.95001220703125,297.6762084960937,293.47686767578125,297.5600891113281,297.44610595703125,284.7923889160156,1.0,0.5101954340934753,0.6342811584472656,0.6342811584472656,0.6000000238418579,1.0,-2.7097039222717285,1.3292264938354492,1.3804774284362793,0.7177178263664246,0.7489408850669861,0.7489408850669861,0.0,117.53997802734376,133.0,55946.87890625,0.0,1674.2340087890625,1.0,279.1586303710937,283.2255859375,296.40020751953125,300.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,49132.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373155832290648,1.0,0.0,0.0,3.2914865016937256,3.2915096282958984,7.22898789717874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.23388671875,0.0,1258.2940673828125,1895.4371337890625,0.0,3748.008056640625,0.8387418389320374,1.0,0.0,3.0,1.0,0.0
18090540,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6085277795791626,0.4934219717979431,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8448373079299927,0.3308468163013458,0.3145919144153595,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8464744687080383,0.3325738906860351,0.2337714582681656,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8194586038589478,0.2996113300323486,0.2853664457798004,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7296891808509827,0.2093729376792907,0.9512420892715454,284.8827514648437,284.95001220703125,297.7020874023437,293.4887084960937,297.5018310546875,297.4193420410156,284.8857421875,1.0,0.5160086750984192,0.3904686570167541,0.3904686570167541,1.0,1.0,-2.73536229133606,0.7859856486320496,1.9493767023086548,0.1693198233842849,0.7519364356994629,0.7519364356994629,0.0,120.9992218017578,121.0,50452.4921875,0.0,1729.2802734375,1.0,279.43780517578125,283.31304931640625,296.3021240234375,299.62017822265625,293.1499938964844,293.1499938964844,279.75,42440.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945708274841309,1.0,0.0,0.0,3.1055285930633545,3.105548858642578,6.435234922719246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.64501953125,0.0,1048.5909423828125,1895.4371337890625,0.0,3352.92578125,0.790517270565033,1.0,0.0,3.0,1.0,0.0
18090600,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6085277795791626,0.4934219717979431,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8448373079299927,0.3308468163013458,0.3145919144153595,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8464744687080383,0.3325738906860351,0.2337714582681656,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8194586038589478,0.2996113300323486,0.2853664457798004,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7296891808509827,0.2093729376792907,0.9512420892715454,284.8827514648437,284.95001220703125,297.7020874023437,293.4887084960937,297.5018310546875,297.4193420410156,284.8857421875,1.0,0.5160086750984192,0.3904686570167541,0.3904686570167541,1.0,1.0,-2.73536229133606,0.7859856486320496,1.9493767023086548,0.1693198233842849,0.7519364356994629,0.7519364356994629,0.0,120.9992218017578,121.0,50452.4921875,0.0,1729.2802734375,1.0,279.43780517578125,283.31304931640625,296.3021240234375,299.62017822265625,293.1499938964844,293.1499938964844,279.75,42440.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945708274841309,1.0,0.0,0.0,3.1055285930633545,3.105548858642578,6.435234922719246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.64501953125,0.0,1048.5909423828125,1895.4371337890625,0.0,3352.92578125,0.790517270565033,1.0,0.0,3.0,1.0,0.0
18090660,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.6120249629020691,0.4886522591114044,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8501777052879333,0.3343487381935119,0.3177417814731598,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8508960008621216,0.3349426388740539,0.2352983355522155,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8241252899169922,0.3023354709148407,0.2877925932407379,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.733524739742279,0.2110601663589477,0.9582070112228394,284.9975891113281,284.95001220703125,297.7260131835937,293.5002136230469,297.510498046875,297.41265869140625,284.9984436035156,1.0,0.5162924528121948,0.4289135038852691,0.4289135038852691,1.0,1.0,-2.7465603351593018,0.8583789467811584,1.8881813287734983,0.2389088720083236,0.8445380926132202,0.8445380926132202,0.0,120.0112533569336,124.0,50273.61328125,0.0,1740.999267578125,1.0,279.7363586425781,283.44482421875,296.35430908203125,299.52490234375,293.1499938964844,293.1499938964844,280.04998779296875,33314.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603941798210144,1.0,0.0,0.0,3.237488269805908,3.2375080585479736,6.993744250394229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.21044921875,0.0,1103.010009765625,1895.4371337890625,0.0,3032.70166015625,0.811286449432373,1.0,0.0,3.0,1.0,0.0
18090720,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.6120249629020691,0.4886522591114044,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8501777052879333,0.3343487381935119,0.3177417814731598,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8508960008621216,0.3349426388740539,0.2352983355522155,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8241252899169922,0.3023354709148407,0.2877925932407379,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.733524739742279,0.2110601663589477,0.9582070112228394,284.9975891113281,284.95001220703125,297.7260131835937,293.5002136230469,297.510498046875,297.41265869140625,284.9984436035156,1.0,0.5162924528121948,0.4289135038852691,0.4289135038852691,1.0,1.0,-2.7465603351593018,0.8583789467811584,1.8881813287734983,0.2389088720083236,0.8445380926132202,0.8445380926132202,0.0,120.0112533569336,124.0,50273.61328125,0.0,1740.999267578125,1.0,279.7363586425781,283.44482421875,296.35430908203125,299.52490234375,293.1499938964844,293.1499938964844,280.04998779296875,33314.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603941798210144,1.0,0.0,0.0,3.237488269805908,3.2375080585479736,6.993744250394229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.21044921875,0.0,1103.010009765625,1895.4371337890625,0.0,3032.70166015625,0.811286449432373,1.0,0.0,3.0,1.0,0.0
18090780,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.6178913712501526,0.4859902560710907,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8546090722084045,0.3379929363727569,0.3211238384246826,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8544139266014099,0.3374590575695038,0.2370146661996841,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8278774619102478,0.3051959574222564,0.2904394865036011,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7366644144058228,0.2129193991422653,0.9662430882453918,285.06756591796875,284.95001220703125,297.7481384277344,293.5113830566406,297.5338439941406,297.4220886230469,285.0649108886719,1.0,0.5184137225151062,0.4673583805561065,0.4673583805561065,1.0,1.0,-2.762312650680542,0.9473845958709716,1.8149279356002808,0.3235911726951599,0.9669634103775024,0.9669634103775024,0.0,119.78904724121094,127.0,51053.7578125,0.0,1763.2279052734375,1.0,280.0387878417969,283.5223693847656,296.4659729003906,299.67352294921875,293.1499938964844,293.1499938964844,279.75,29321.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492807149887085,1.0,0.0,0.0,3.506748914718628,3.506770372390747,8.205454946619284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8203125,0.0,1331.5478515625,1895.4371337890625,0.0,2928.534423828125,0.8681010007858276,1.0,0.0,3.0,1.0,0.0
