time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.6178913712501526,0.4859902560710907,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8546090722084045,0.3379929363727569,0.3211238384246826,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8544139266014099,0.3374590575695038,0.2370146661996841,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8278774619102478,0.3051959574222564,0.2904394865036011,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7366644144058228,0.2129193991422653,0.9662430882453918,285.06756591796875,284.95001220703125,297.7481384277344,293.5113830566406,297.5338439941406,297.4220886230469,285.0649108886719,1.0,0.5184137225151062,0.4673583805561065,0.4673583805561065,1.0,1.0,-2.762312650680542,0.9473845958709716,1.8149279356002808,0.3235911726951599,0.9669634103775024,0.9669634103775024,0.0,119.78904724121094,127.0,51053.7578125,0.0,1763.2279052734375,1.0,280.0387878417969,283.5223693847656,296.4659729003906,299.67352294921875,293.1499938964844,293.1499938964844,279.75,29321.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492807149887085,1.0,0.0,0.0,3.506748914718628,3.506770372390747,8.205454946619284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8203125,0.0,1331.5478515625,1895.4371337890625,0.0,2928.534423828125,0.8681010007858276,1.0,0.0,3.0,1.0,0.0
18090900,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.6199288964271545,0.4862346649169922,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8558253645896912,0.3394492268562317,0.3226900100708008,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8551453351974487,0.3382841050624847,0.2377576529979705,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8288185000419617,0.306289792060852,0.2916504144668579,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7374370098114014,0.2136206328868866,0.9700018763542176,284.9178771972656,284.95001220703125,297.75860595703125,293.516845703125,297.5404968261719,297.41973876953125,284.9101257324219,1.0,0.5198531150817871,0.4865808188915252,0.4865808188915252,1.0,1.0,-2.7713546752929688,0.9887345433235168,1.782620191574097,0.3626907467842102,0.8835798501968384,0.8835798501968384,0.0,120.18408966064452,127.0,52565.03125,0.0,1778.5999755859375,1.0,279.79986572265625,283.3508605957031,296.5696716308594,299.9896240234375,293.1499938964844,293.1499938964844,279.75,33272.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598209619522095,1.0,0.0,0.0,3.551694869995117,3.551717519760132,8.41714097532531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.30615234375,0.0,1406.6668701171875,1895.4371337890625,0.0,3027.32568359375,0.8792718648910522,1.0,0.0,3.0,1.0,0.0
18090960,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.621295154094696,0.48779958486557,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8559955358505249,0.3406703174114227,0.3239257037639618,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8547842502593994,0.3388383388519287,0.2382138967514038,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8287875056266785,0.3071570992469787,0.2925538420677185,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7373337149620056,0.2141353487968444,0.9726848006248474,284.909423828125,284.95001220703125,297.7686767578125,293.522216796875,297.5391540527344,297.41192626953125,284.9106750488281,1.0,0.5214316248893738,0.4843649864196777,0.4843649864196777,1.0,1.0,-2.779578924179077,0.9905217885971068,1.7890571355819702,0.3624963462352752,0.8633120059967041,0.8633120059967041,0.0,120.92791748046876,130.0,52615.37109375,0.0,1794.6541748046875,1.0,279.75836181640625,283.3465270996094,296.5829772949219,299.9966735839844,293.1499938964844,293.1499938964844,280.04998779296875,36393.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668230772018433,1.0,0.0,0.0,3.504456758499145,3.50447940826416,8.194730867217004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.63134765625,0.0,1380.016357421875,1895.4371337890625,0.0,3093.008056640625,0.872952938079834,1.0,0.0,3.0,1.0,0.0
18091020,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.624851644039154,0.4912899732589721,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8563905954360962,0.3437647819519043,0.32670459151268,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8541848659515381,0.3407231271266937,0.2394019216299057,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8287590146064758,0.3094662427902221,0.2946145534515381,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7371010780334473,0.2155333161354065,0.9786487221717834,285.0155639648437,284.95001220703125,297.7877502441406,293.5327453613281,297.5411071777344,297.4058837890625,285.0140686035156,1.0,0.5250214338302612,0.479933351278305,0.479933351278305,1.0,1.0,-2.798181533813477,0.9895367622375488,1.808644771575928,0.3577984869480133,0.9639496207237244,0.9639496207237244,0.0,122.6399383544922,133.0,52331.7421875,0.0,1831.4517822265625,1.0,280.0414733886719,283.4576416015625,296.53485107421875,299.8758850097656,293.1499938964844,293.1499938964844,279.75,32037.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636570572853088,1.0,0.0,0.0,3.6635000705718994,3.6635234355926514,8.955414614320034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.5693359375,0.0,1518.4791259765625,1895.4371337890625,0.0,3063.3076171875,0.9054332971572876,1.0,0.0,3.0,1.0,0.0
18091080,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.624851644039154,0.4912899732589721,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8563905954360962,0.3437647819519043,0.32670459151268,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8541848659515381,0.3407231271266937,0.2394019216299057,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8287590146064758,0.3094662427902221,0.2946145534515381,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7371010780334473,0.2155333161354065,0.9786487221717834,285.0155639648437,284.95001220703125,297.7877502441406,293.5327453613281,297.5411071777344,297.4058837890625,285.0140686035156,1.0,0.5250214338302612,0.479933351278305,0.479933351278305,1.0,1.0,-2.798181533813477,0.9895367622375488,1.808644771575928,0.3577984869480133,0.9639496207237244,0.9639496207237244,0.0,122.6399383544922,133.0,52331.7421875,0.0,1831.4517822265625,1.0,280.0414733886719,283.4576416015625,296.53485107421875,299.8758850097656,293.1499938964844,293.1499938964844,279.75,32037.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636570572853088,1.0,0.0,0.0,3.6635000705718994,3.6635234355926514,8.955414614320034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.5693359375,0.0,1518.4791259765625,1895.4371337890625,0.0,3063.3076171875,0.9054332971572876,1.0,0.0,3.0,1.0,0.0
18091140,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6264810562133789,0.4964739978313446,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8556612730026245,0.3462465703487396,0.3292918801307678,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8524653315544128,0.3419049680233001,0.240430861711502,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8276945352554321,0.3112063109874725,0.2964937388896942,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7359319925308228,0.2164946347475052,0.9839215278625488,284.8939514160156,284.95001220703125,297.8055419921875,293.5429382324219,297.5338134765625,297.3866882324219,284.8970642089844,1.0,0.5290072560310364,0.4755017161369324,0.4755017161369324,1.0,1.0,-2.817356824874878,0.988499641418457,1.8288573026657104,0.3533841073513031,0.8588301539421082,0.8588301539421082,0.0,124.90496826171876,136.0,53217.8828125,0.0,1872.2451171875,1.0,279.7574157714844,283.3197631835937,296.5849609375,300.0500793457031,293.1499938964844,293.1499938964844,280.04998779296875,38541.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760942220687866,1.0,0.0,0.0,3.56760048866272,3.567624092102051,8.492698952977662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.3095703125,0.0,1462.00244140625,1895.4371337890625,0.0,3179.967041015625,0.8890719413757324,1.0,0.0,3.0,1.0,0.0
18091200,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6264810562133789,0.4964739978313446,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8556612730026245,0.3462465703487396,0.3292918801307678,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8524653315544128,0.3419049680233001,0.240430861711502,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8276945352554321,0.3112063109874725,0.2964937388896942,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7359319925308228,0.2164946347475052,0.9839215278625488,284.8939514160156,284.95001220703125,297.8055419921875,293.5429382324219,297.5338134765625,297.3866882324219,284.8970642089844,1.0,0.5290072560310364,0.4755017161369324,0.4755017161369324,1.0,1.0,-2.817356824874878,0.988499641418457,1.8288573026657104,0.3533841073513031,0.8588301539421082,0.8588301539421082,0.0,124.90496826171876,136.0,53217.8828125,0.0,1872.2451171875,1.0,279.7574157714844,283.3197631835937,296.5849609375,300.0500793457031,293.1499938964844,293.1499938964844,280.04998779296875,38541.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760942220687866,1.0,0.0,0.0,3.56760048866272,3.567624092102051,8.492698952977662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.3095703125,0.0,1462.00244140625,1895.4371337890625,0.0,3179.967041015625,0.8890719413757324,1.0,0.0,3.0,1.0,0.0
18091260,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6283891797065735,0.500937819480896,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8549864888191223,0.3487127423286438,0.3314496576786041,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8510349988937378,0.3434187173843384,0.241336241364479,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8267467617988586,0.3130173683166504,0.2980579435825348,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7348657250404358,0.2175203263759613,0.9881250262260436,285.0288391113281,284.95001220703125,297.8190002441406,293.55084228515625,297.53338623046875,297.3788452148437,285.0274353027344,1.0,0.5323583483695984,0.4748726189136505,0.4748726189136505,1.0,1.0,-2.833332300186157,0.9933939576148988,1.839938282966613,0.355335384607315,0.9667772650718688,0.9667772650718688,0.0,126.84635925292967,136.0,52806.9921875,0.0,1906.854736328125,1.0,280.0336608886719,283.4588623046875,296.5271911621094,299.88336181640625,293.1499938964844,293.1499938964844,280.04998779296875,32476.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688241243362427,1.0,0.0,0.0,3.685912370681762,3.685936212539673,9.06532363842416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.8642578125,0.0,1546.8697509765625,1895.4371337890625,0.0,3111.77978515625,0.9111198782920836,1.0,0.0,3.0,1.0,0.0
18091320,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6288641095161438,0.5019237399101257,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.854960024356842,0.3493488729000091,0.3320704400539398,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8508323431015015,0.3438197374343872,0.2416328936815261,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8266419172286987,0.3134889304637909,0.2985226809978485,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7347176671028137,0.217793270945549,0.989424467086792,285.0220031738281,284.95001220703125,297.8222351074219,293.55279541015625,297.533447265625,297.3772277832031,285.02056884765625,1.0,0.5332331657409668,0.4747153520584106,0.4747153520584106,1.0,1.0,-2.837739944458008,0.99484384059906,1.842896103858948,0.3559147417545318,0.972266972064972,0.972266972064972,0.0,127.30880737304688,139.0,52928.265625,0.0,1916.111083984375,1.0,280.0424194335937,283.4513244628906,296.53631591796875,299.9112854003906,293.1499938964844,293.1499938964844,279.75,32503.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687392473220825,1.0,0.0,0.0,3.713025569915772,3.7130496501922607,9.199181363328536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.345703125,0.0,1577.8109130859375,1895.4371337890625,0.0,3110.98388671875,0.9169260263442992,1.0,0.0,3.0,1.0,0.0
18091380,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6293982267379761,0.5084661245346069,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8535275459289551,0.351805180311203,0.3346691429615021,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8484752178192139,0.3449878692626953,0.242681622505188,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8249167799949646,0.3151789307594299,0.3003876209259033,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7329180836677551,0.2186608612537384,0.9943899512290956,284.8996276855469,284.95001220703125,297.8380126953125,293.5623474121094,297.5251770019531,297.3561096191406,284.902587890625,1.0,0.5376371145248413,0.4739289879798889,0.4739289879798889,1.0,1.0,-2.85819935798645,1.0014859437942505,1.8567134141922,0.3580696284770965,0.8713486790657043,0.8713486790657043,0.0,130.03648376464844,142.0,53950.12109375,0.0,1962.24755859375,1.0,279.7570495605469,283.3118896484375,296.5979919433594,300.1037292480469,293.1499938964844,293.1499938964844,280.04998779296875,38372.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799484372138977,1.0,0.0,0.0,3.6244051456451416,3.624429225921631,8.765299526203307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.6025390625,0.0,1522.5091552734375,1895.4371337890625,0.0,3216.09716796875,0.9015499353408812,1.0,0.0,3.0,1.0,0.0
18091440,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6293982267379761,0.5084661245346069,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8535275459289551,0.351805180311203,0.3346691429615021,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8484752178192139,0.3449878692626953,0.242681622505188,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8249167799949646,0.3151789307594299,0.3003876209259033,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7329180836677551,0.2186608612537384,0.9943899512290956,284.8996276855469,284.95001220703125,297.8380126953125,293.5623474121094,297.5251770019531,297.3561096191406,284.902587890625,1.0,0.5376371145248413,0.4739289879798889,0.4739289879798889,1.0,1.0,-2.85819935798645,1.0014859437942505,1.8567134141922,0.3580696284770965,0.8713486790657043,0.8713486790657043,0.0,130.03648376464844,142.0,53950.12109375,0.0,1962.24755859375,1.0,279.7570495605469,283.3118896484375,296.5979919433594,300.1037292480469,293.1499938964844,293.1499938964844,280.04998779296875,38372.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799484372138977,1.0,0.0,0.0,3.6244051456451416,3.624429225921631,8.765299526203307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.6025390625,0.0,1522.5091552734375,1895.4371337890625,0.0,3216.09716796875,0.9015499353408812,1.0,0.0,3.0,1.0,0.0
18091500,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.6299422979354858,0.5120139718055725,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8526251912117004,0.3532553315162658,0.3359073102474212,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8471149802207947,0.3458301126956939,0.2431544810533523,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8238716721534729,0.3162123262882232,0.3012534081935882,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7318369150161743,0.2192049622535705,0.9965449571609496,285.0321044921875,284.95001220703125,297.8455810546875,293.5669860839844,297.5233459472656,297.34918212890625,285.0367126464844,1.0,0.53984534740448,0.473535805940628,0.473535805940628,1.0,1.0,-2.86814832687378,1.0047165155410769,1.863431692123413,0.3587639033794403,0.9641777873039246,0.9641777873039246,0.0,131.46807861328125,142.0,53330.2265625,0.0,1985.4173583984373,1.0,280.001708984375,283.4559631347656,296.5425109863281,299.90582275390625,293.1499938964844,293.1499938964844,280.04998779296875,33679.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742857575416565,1.0,0.0,0.0,3.6809449195861816,3.680968761444092,9.040905979418312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.31640625,0.0,1550.3604736328125,1895.4371337890625,0.0,3163.0087890625,0.9124501943588256,1.0,0.0,3.0,1.0,0.0
18091560,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6307108998298645,0.5149778723716736,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8522670865058899,0.3548580408096313,0.3374139070510864,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8463334441184998,0.3468469679355621,0.2438568919897079,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8233311772346497,0.3173855543136596,0.3023592829704284,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.731202244758606,0.2198574692010879,0.999495804309845,285.0317077636719,284.95001220703125,297.8529663085937,293.571533203125,297.5232238769531,297.3451843261719,285.0303039550781,1.0,0.5421198606491089,0.4729636907577514,0.4729636907577514,1.0,1.0,-2.879239559173584,1.0080585479736328,1.8711811304092407,0.3592960238456726,0.992704451084137,0.992704451084137,0.0,132.77210998535156,130.0,53651.0390625,0.0,2009.98779296875,1.0,280.0429382324219,283.4482727050781,296.55487060546875,299.9736328125,293.1499938964844,293.1499938964844,279.75,32501.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872699499130249,1.0,0.0,0.0,3.767692804336548,3.7677173614501953,9.472055921833088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.3271484375,0.0,1641.073486328125,1895.4371337890625,0.0,3148.132080078125,0.9292725920677184,1.0,0.0,3.0,1.0,0.0
18091620,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6315964460372925,0.509803056716919,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8570217490196228,0.3571779727935791,0.3397800624370575,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.850048840045929,0.347863107919693,0.2447258383035659,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8272843360900879,0.3189166188240051,0.3039682507514953,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7343211770057678,0.2205683887004852,1.0032020807266235,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5177001953125,297.3294982910156,284.89068603515625,1.0,0.5413011908531189,0.4718194603919983,0.4718194603919983,1.0,1.0,-2.88332462310791,1.0073387622833252,1.8759859800338743,0.3578250408172607,0.8784783482551575,0.8784783482551575,0.0,131.36158752441406,133.0,54510.421875,0.0,2009.7740478515625,1.0,279.75640869140625,283.2910461425781,296.61590576171875,300.163330078125,293.1499938964844,293.1499938964844,280.04998779296875,38624.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839418888092041,1.0,0.0,0.0,3.683071374893189,3.683096170425415,9.051354936673306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.9580078125,0.0,1590.0859375,1895.4371337890625,0.0,3253.510009765625,0.9144271016120912,1.0,0.0,3.0,1.0,0.0
18091680,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6315964460372925,0.509803056716919,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8570217490196228,0.3571779727935791,0.3397800624370575,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.850048840045929,0.347863107919693,0.2447258383035659,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8272843360900879,0.3189166188240051,0.3039682507514953,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7343211770057678,0.2205683887004852,1.0032020807266235,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5177001953125,297.3294982910156,284.89068603515625,1.0,0.5413011908531189,0.4718194603919983,0.4718194603919983,1.0,1.0,-2.88332462310791,1.0073387622833252,1.8759859800338743,0.3578250408172607,0.8784783482551575,0.8784783482551575,0.0,131.36158752441406,133.0,54510.421875,0.0,2009.7740478515625,1.0,279.75640869140625,283.2910461425781,296.61590576171875,300.163330078125,293.1499938964844,293.1499938964844,280.04998779296875,38624.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839418888092041,1.0,0.0,0.0,3.683071374893189,3.683096170425415,9.051354936673306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.9580078125,0.0,1590.0859375,1895.4371337890625,0.0,3253.510009765625,0.9144271016120912,1.0,0.0,3.0,1.0,0.0
18091740,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6356147527694702,0.5073611736297607,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8604574799537659,0.3601276874542236,0.3422955274581909,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8524770140647888,0.3495918214321136,0.2457136511802673,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8299700021743774,0.3209900557994842,0.3056855499744415,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7363172769546509,0.2216555625200271,1.0071990489959717,285.02069091796875,284.95001220703125,297.8812561035156,293.5889587402344,297.5242614746094,297.3325500488281,285.0191345214844,1.0,0.5423677563667297,0.4706752002239227,0.4706752002239227,1.0,1.0,-2.891450881958008,1.0082495212554932,1.8832013607025144,0.3567514419555664,0.9928508400917052,0.9928508400917052,0.0,130.924072265625,136.0,53879.25,0.0,2021.0555419921875,1.0,280.04345703125,283.4320678710937,296.56646728515625,300.0058288574219,293.1499938964844,293.1499938964844,279.75,33039.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754768371582031,1.0,0.0,0.0,3.8024144172668457,3.8024394512176514,9.647442311688792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.76953125,0.0,1686.3638916015625,1895.4371337890625,0.0,3174.177978515625,0.9373658895492554,1.0,0.0,3.0,1.0,0.0
18091800,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6356147527694702,0.5073611736297607,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8604574799537659,0.3601276874542236,0.3422955274581909,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8524770140647888,0.3495918214321136,0.2457136511802673,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8299700021743774,0.3209900557994842,0.3056855499744415,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7363172769546509,0.2216555625200271,1.0071990489959717,285.02069091796875,284.95001220703125,297.8812561035156,293.5889587402344,297.5242614746094,297.3325500488281,285.0191345214844,1.0,0.5423677563667297,0.4706752002239227,0.4706752002239227,1.0,1.0,-2.891450881958008,1.0082495212554932,1.8832013607025144,0.3567514419555664,0.9928508400917052,0.9928508400917052,0.0,130.924072265625,136.0,53879.25,0.0,2021.0555419921875,1.0,280.04345703125,283.4320678710937,296.56646728515625,300.0058288574219,293.1499938964844,293.1499938964844,279.75,33039.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754768371582031,1.0,0.0,0.0,3.8024144172668457,3.8024394512176514,9.647442311688792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.76953125,0.0,1686.3638916015625,1895.4371337890625,0.0,3174.177978515625,0.9373658895492554,1.0,0.0,3.0,1.0,0.0
18091860,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.6379217505455017,0.5085338950157166,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8617950677871704,0.3624386191368103,0.3447043299674988,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8528295159339905,0.3505728840827942,0.2465959042310714,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8307372331619263,0.3224748969078064,0.3073042929172516,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7366677522659302,0.2223470211029052,1.0110788345336914,284.889892578125,284.95001220703125,297.8948974609375,293.59716796875,297.5235595703125,297.3246154785156,284.8929443359375,1.0,0.5445007085800171,0.4697528183460235,0.4697528183460235,1.0,1.0,-2.903426170349121,1.0110727548599243,1.8923534154891968,0.3572726845741272,0.8826691508293152,0.8826691508293152,0.0,131.75018310546875,139.0,54766.56640625,0.0,2045.03466796875,1.0,279.7562255859375,283.2860107421875,296.6263122558594,300.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,38794.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853111863136292,1.0,0.0,0.0,3.7048635482788086,3.7048885822296143,9.158782745544158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.30419921875,0.0,1616.293212890625,1895.4371337890625,0.0,3266.33203125,0.9195554852485656,1.0,0.0,3.0,1.0,0.0
18091920,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.6379217505455017,0.5085338950157166,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8617950677871704,0.3624386191368103,0.3447043299674988,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8528295159339905,0.3505728840827942,0.2465959042310714,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8307372331619263,0.3224748969078064,0.3073042929172516,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7366677522659302,0.2223470211029052,1.0110788345336914,284.889892578125,284.95001220703125,297.8948974609375,293.59716796875,297.5235595703125,297.3246154785156,284.8929443359375,1.0,0.5445007085800171,0.4697528183460235,0.4697528183460235,1.0,1.0,-2.903426170349121,1.0110727548599243,1.8923534154891968,0.3572726845741272,0.8826691508293152,0.8826691508293152,0.0,131.75018310546875,139.0,54766.56640625,0.0,2045.03466796875,1.0,279.7562255859375,283.2860107421875,296.6263122558594,300.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,38794.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853111863136292,1.0,0.0,0.0,3.7048635482788086,3.7048885822296143,9.158782745544158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.30419921875,0.0,1616.293212890625,1895.4371337890625,0.0,3266.33203125,0.9195554852485656,1.0,0.0,3.0,1.0,0.0
18091980,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6408717632293701,0.511204719543457,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8624418377876282,0.365408718585968,0.3473013043403625,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8525304794311523,0.3522893190383911,0.2476229667663574,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8308553695678711,0.3245201706886291,0.3090596199035644,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7364224195480347,0.2234096825122833,1.0152971744537354,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.52783203125,297.32427978515625,285.029052734375,1.0,0.5473519563674927,0.468830406665802,0.468830406665802,1.0,1.0,-2.91816782951355,1.0149704217910769,1.9031974077224727,0.3584950268268585,1.0,1.0,0.0,133.15054321289062,142.0,54250.9765625,0.0,2076.70703125,1.0,280.04364013671875,283.4328918457031,296.582275390625,300.0415954589844,293.1499938964844,293.1499938964844,279.75,33030.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768149614334106,1.0,0.0,0.0,3.827395439147949,3.827420711517334,9.77462150331121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.056640625,0.0,1716.33056640625,1895.4371337890625,0.0,3186.724853515625,0.9430039525032043,1.0,0.0,3.0,1.0,0.0
18092040,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6408717632293701,0.511204719543457,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8624418377876282,0.365408718585968,0.3473013043403625,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8525304794311523,0.3522893190383911,0.2476229667663574,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8308553695678711,0.3245201706886291,0.3090596199035644,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7364224195480347,0.2234096825122833,1.0152971744537354,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.52783203125,297.32427978515625,285.029052734375,1.0,0.5473519563674927,0.468830406665802,0.468830406665802,1.0,1.0,-2.91816782951355,1.0149704217910769,1.9031974077224727,0.3584950268268585,1.0,1.0,0.0,133.15054321289062,142.0,54250.9765625,0.0,2076.70703125,1.0,280.04364013671875,283.4328918457031,296.582275390625,300.0415954589844,293.1499938964844,293.1499938964844,279.75,33030.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768149614334106,1.0,0.0,0.0,3.827395439147949,3.827420711517334,9.77462150331121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.056640625,0.0,1716.33056640625,1895.4371337890625,0.0,3186.724853515625,0.9430039525032043,1.0,0.0,3.0,1.0,0.0
18092100,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.6416186094284058,0.5129554271697998,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8625966906547546,0.3666556775569916,0.348679631948471,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8522279858589172,0.352870225906372,0.2481989413499832,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8307636380195618,0.325327455997467,0.3100079298019409,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7361823320388794,0.2238010615110397,1.0177022218704224,284.8881530761719,284.95001220703125,297.9151916503906,293.6088256835937,297.527099609375,297.3197631835937,284.88238525390625,1.0,0.5490149259567261,0.4683692157268524,0.4683692157268524,1.0,1.0,-2.926653385162353,1.0173548460006714,1.909298658370972,0.359281450510025,0.9150550365447998,0.9150550365447998,0.0,134.0220184326172,142.0,55398.15625,0.0,2095.392333984375,1.0,279.794189453125,283.2680053710937,296.6483459472656,300.2784423828125,293.1499938964844,293.1499938964844,279.75,36181.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841010332107544,1.0,0.0,0.0,3.823092222213745,3.823117971420288,9.752653795658262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.826171875,0.0,1735.8251953125,1895.4371337890625,0.0,3255.000732421875,0.9424638152122498,1.0,0.0,3.0,1.0,0.0
18092160,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6417301297187805,0.5157853364944458,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8618944883346558,0.3676947355270386,0.3497416079044342,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8510519862174988,0.353209912776947,0.2485046535730362,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8298908472061157,0.3259342610836029,0.3106657266616821,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.735247015953064,0.2240326106548309,1.019121170043945,284.8939514160156,284.95001220703125,297.9219970703125,293.612548828125,297.523681640625,297.3111572265625,284.8966369628906,1.0,0.5507236123085022,0.4678310751914978,0.4678310751914978,1.0,1.0,-2.9341962337493896,1.0192217826843262,1.914974570274353,0.3595762848854065,0.8968691229820251,0.8968691229820251,0.0,135.18055725097656,145.0,55326.5234375,0.0,2114.00634765625,1.0,279.7565002441406,283.27911376953125,296.64471435546875,300.2368469238281,293.1499938964844,293.1499938964844,280.04998779296875,38266.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872706294059753,1.0,0.0,0.0,3.750766277313232,3.750791549682617,9.387139812133682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5546875,0.0,1665.6177978515625,1895.4371337890625,0.0,3284.67333984375,0.9294140338897704,1.0,0.0,3.0,1.0,0.0
18092220,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6431153416633606,0.520961582660675,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8611471652984619,0.3706247806549072,0.3523255586624145,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8494024276733398,0.3548415601253509,0.2494921237230301,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8287215828895569,0.3278885781764984,0.3123625516891479,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7338686585426331,0.2250189930200576,1.023115873336792,285.0429077148437,284.95001220703125,297.935791015625,293.6197204589844,297.5248718261719,297.30596923828125,285.0428466796875,1.0,0.5544025301933289,0.4667547345161438,0.4667547345161438,1.0,1.0,-2.951547384262085,1.0238572359085083,1.9276901483535769,0.3600310981273651,1.0,1.0,0.0,137.42596435546875,148.0,54788.5703125,0.0,2155.04833984375,1.0,280.0435485839844,283.4367370605469,296.60064697265625,300.0939025878906,293.1499938964844,293.1499938964844,279.75,33554.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795850276947021,1.0,0.0,0.0,3.858939647674561,3.858965396881104,9.936404694599332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.453125,0.0,1758.936767578125,1895.4371337890625,0.0,3212.69140625,0.9503917098045348,1.0,0.0,3.0,1.0,0.0
18092280,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6431153416633606,0.520961582660675,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8611471652984619,0.3706247806549072,0.3523255586624145,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8494024276733398,0.3548415601253509,0.2494921237230301,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8287215828895569,0.3278885781764984,0.3123625516891479,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7338686585426331,0.2250189930200576,1.023115873336792,285.0429077148437,284.95001220703125,297.935791015625,293.6197204589844,297.5248718261719,297.30596923828125,285.0428466796875,1.0,0.5544025301933289,0.4667547345161438,0.4667547345161438,1.0,1.0,-2.951547384262085,1.0238572359085083,1.9276901483535769,0.3600310981273651,1.0,1.0,0.0,137.42596435546875,148.0,54788.5703125,0.0,2155.04833984375,1.0,280.0435485839844,283.4367370605469,296.60064697265625,300.0939025878906,293.1499938964844,293.1499938964844,279.75,33554.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795850276947021,1.0,0.0,0.0,3.858939647674561,3.858965396881104,9.936404694599332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.453125,0.0,1758.936767578125,1895.4371337890625,0.0,3212.69140625,0.9503917098045348,1.0,0.0,3.0,1.0,0.0
18092340,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6423590183258057,0.5271807312965393,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8597424030303955,0.372886598110199,0.3547707200050354,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.84710693359375,0.3556976616382599,0.2503497004508972,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8269523978233337,0.329226404428482,0.3139237761497497,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7320093512535095,0.2256035506725311,1.0268492698669434,284.9004821777344,284.95001220703125,297.95001220703125,293.62652587890625,297.5199584960937,297.2914428710937,284.90240478515625,1.0,0.5583261251449585,0.4656784236431122,0.4656784236431122,1.0,1.0,-2.969360113143921,1.0286412239074707,1.94071900844574,0.3605163097381592,0.9154226779937744,0.9154226779937744,0.0,140.03402709960938,136.0,56055.90234375,0.0,2199.168212890625,1.0,279.75665283203125,283.2734375,296.6612854003906,300.2967529296875,293.1499938964844,293.1499938964844,279.45001220703125,37717.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890501856803894,1.0,0.0,0.0,3.8074934482574463,3.807519435882568,9.67323217082594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1552734375,0.0,1728.949951171875,1895.4371337890625,0.0,3314.900634765625,0.9416348338127136,1.0,0.0,3.0,1.0,0.0
18092400,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6423590183258057,0.5271807312965393,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8597424030303955,0.372886598110199,0.3547707200050354,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.84710693359375,0.3556976616382599,0.2503497004508972,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8269523978233337,0.329226404428482,0.3139237761497497,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7320093512535095,0.2256035506725311,1.0268492698669434,284.9004821777344,284.95001220703125,297.95001220703125,293.62652587890625,297.5199584960937,297.2914428710937,284.90240478515625,1.0,0.5583261251449585,0.4656784236431122,0.4656784236431122,1.0,1.0,-2.969360113143921,1.0286412239074707,1.94071900844574,0.3605163097381592,0.9154226779937744,0.9154226779937744,0.0,140.03402709960938,136.0,56055.90234375,0.0,2199.168212890625,1.0,279.75665283203125,283.2734375,296.6612854003906,300.2967529296875,293.1499938964844,293.1499938964844,279.45001220703125,37717.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890501856803894,1.0,0.0,0.0,3.8074934482574463,3.807519435882568,9.67323217082594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1552734375,0.0,1728.949951171875,1895.4371337890625,0.0,3314.900634765625,0.9416348338127136,1.0,0.0,3.0,1.0,0.0
18092460,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.64142906665802,0.523679792881012,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8628870844841003,0.3745725452899933,0.3563312888145447,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8492066264152527,0.3561020493507385,0.2506141364574432,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8293141722679138,0.3300833404064178,0.3147156834602356,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7337422966957092,0.225842148065567,1.027880311012268,284.8660583496094,284.95001220703125,297.96295166015625,293.6322326660156,297.5157775878906,297.27886962890625,284.8712158203125,1.0,0.5572677850723267,0.464633971452713,0.464633971452713,1.0,1.0,-2.9695608615875244,1.026470422744751,1.943090319633484,0.3584099113941192,0.8320323824882507,0.8320323824882507,0.0,138.9560546875,136.0,56220.37109375,0.0,2194.054443359375,1.0,279.4615783691406,283.2257080078125,296.66217041015625,300.34210205078125,293.1499938964844,293.1499938964844,279.45001220703125,42462.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979995846748352,1.0,0.0,0.0,3.5646636486053467,3.564687967300415,8.478722293148167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.544921875,0.0,1487.5059814453125,1895.4371337890625,0.0,3384.930419921875,0.8922653794288635,1.0,0.0,3.0,1.0,0.0
18092520,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.641588032245636,0.5225290656089783,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8636863231658936,0.3748481273651123,0.3565421402454376,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8498462438583374,0.3562082946300506,0.2506492733955383,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8299649357795715,0.3302381932735443,0.3148179650306701,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7342608571052551,0.2258980572223663,1.0279711484909058,284.8781433105469,284.95001220703125,297.9647521972656,293.63299560546875,297.51593017578125,297.2782592773437,284.8807983398437,1.0,0.5568920373916626,0.4644915461540222,0.4644915461540222,1.0,1.0,-2.9687063694000244,1.0258244276046753,1.94288182258606,0.3579676747322082,0.8338793516159058,0.8338793516159058,0.0,138.56637573242188,124.0,56186.81640625,0.0,2190.590087890625,1.0,279.4575500488281,283.2342834472656,296.6535339355469,300.3206481933594,293.1499938964844,293.1499938964844,279.75,41523.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976684212684631,1.0,0.0,0.0,3.5530104637146,3.553034543991089,8.423377835242718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.14453125,0.0,1468.1446533203125,1895.4371337890625,0.0,3381.840576171875,0.888891875743866,1.0,0.0,3.0,1.0,0.0
18092580,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.646578311920166,0.5068838596343994,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8744500875473022,0.3777539432048797,0.3588900864124298,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8591696619987488,0.3577684164047241,0.2514342665672302,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8390116095542908,0.332073301076889,0.316181480884552,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7417635321617126,0.2267695069313049,1.0303497314453125,284.9898681640625,284.95001220703125,297.980224609375,293.6390686035156,297.5263671875,297.2870483398437,284.9887390136719,1.0,0.5521789789199829,0.4633046686649322,0.4633046686649322,1.0,1.0,-2.9581716060638428,1.0190632343292236,1.9391082525253296,0.3540153503417969,0.9217370748519896,0.9217370748519896,0.0,133.40390014648438,127.0,55227.23046875,0.0,2146.224609375,1.0,279.7416381835937,283.3605041503906,296.60211181640625,300.13446044921875,293.1499938964844,293.1499938964844,279.45001220703125,34300.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860433101654053,1.0,0.0,0.0,3.648247241973877,3.648271083831787,8.880999189386785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8798828125,0.0,1518.5089111328125,1895.4371337890625,0.0,3273.18603515625,0.9036675691604614,1.0,0.0,3.0,1.0,0.0
18092640,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.646578311920166,0.5068838596343994,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8744500875473022,0.3777539432048797,0.3588900864124298,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8591696619987488,0.3577684164047241,0.2514342665672302,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8390116095542908,0.332073301076889,0.316181480884552,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7417635321617126,0.2267695069313049,1.0303497314453125,284.9898681640625,284.95001220703125,297.980224609375,293.6390686035156,297.5263671875,297.2870483398437,284.9887390136719,1.0,0.5521789789199829,0.4633046686649322,0.4633046686649322,1.0,1.0,-2.9581716060638428,1.0190632343292236,1.9391082525253296,0.3540153503417969,0.9217370748519896,0.9217370748519896,0.0,133.40390014648438,127.0,55227.23046875,0.0,2146.224609375,1.0,279.7416381835937,283.3605041503906,296.60211181640625,300.13446044921875,293.1499938964844,293.1499938964844,279.45001220703125,34300.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860433101654053,1.0,0.0,0.0,3.648247241973877,3.648271083831787,8.880999189386785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8798828125,0.0,1518.5089111328125,1895.4371337890625,0.0,3273.18603515625,0.9036675691604614,1.0,0.0,3.0,1.0,0.0
