time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6498662233352661,0.5013182163238525,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8787451386451721,0.3789519965648651,0.3601183593273163,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8627923727035522,0.3582514822483063,0.2518633902072906,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8425575494766235,0.3327658772468567,0.3169175386428833,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7446796298027039,0.2270589768886566,1.0318320989608765,284.8644104003906,284.95001220703125,297.98828125,293.6419677734375,297.53289794921875,297.2933044433594,284.8626708984375,1.0,0.5511008501052856,0.4627112448215484,0.4627112448215484,1.0,1.0,-2.956128120422364,1.0169682502746582,1.939159870147705,0.3524484932422638,0.8310588002204895,0.8310588002204895,0.0,131.66416931152344,127.0,55801.37890625,0.0,2133.94482421875,1.0,279.4985046386719,283.2212829589844,296.6616516113281,300.33563232421875,293.1499938964844,293.1499938964844,279.45001220703125,39229.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910560011863708,1.0,0.0,0.0,3.5853524208068848,3.585376262664795,8.577426342526451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5107421875,0.0,1486.1595458984375,1895.4371337890625,0.0,3320.08154296875,0.890577495098114,1.0,0.0,3.0,1.0,0.0
18092760,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6529402136802673,0.4982204735279083,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8814321756362915,0.380061000585556,0.3611186444759369,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8648324608802795,0.3586233854293823,0.2520940601825714,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8446643948554993,0.333365648984909,0.3174470663070678,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7463233470916748,0.2272675335407257,1.032628893852234,284.9043273925781,284.95001220703125,297.99658203125,293.644775390625,297.5392761230469,297.2989501953125,284.90625,1.0,0.5505009889602661,0.4623761773109436,0.4623761773109436,1.0,1.0,-2.9554760456085205,1.0159339904785156,1.9395421743392944,0.3517478108406067,0.8351439833641052,0.8351439833641052,0.0,130.73008728027344,130.0,55428.26171875,0.0,2128.12060546875,1.0,279.45831298828125,283.2607727050781,296.6531677246094,300.26226806640625,293.1499938964844,293.1499938964844,279.75,39660.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916177153587341,1.0,0.0,0.0,3.4827992916107178,3.48282241821289,8.093757628557796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.27490234375,0.0,1381.114501953125,1895.4371337890625,0.0,3325.333251953125,0.8715662360191345,1.0,0.0,3.0,1.0,0.0
18092820,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6594815254211426,0.4941951334476471,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8859989047050476,0.3829939663410187,0.3636632561683655,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8681931495666504,0.3601369261741638,0.2529806494712829,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8481466770172119,0.3351792395114898,0.3189640641212463,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7489902377128601,0.2281580716371536,1.0358322858810425,285.0054016113281,284.95001220703125,298.0140075683594,293.6501159667969,297.5587463378906,297.3199157714844,285.00445556640625,1.0,0.5506608486175537,0.4617060422897339,0.4617060422897339,1.0,1.0,-2.96042799949646,1.0164097547531128,1.9440181255340576,0.3513601720333099,0.9278699159622192,0.9278699159622192,0.0,129.74966430664062,133.0,54833.875,0.0,2131.70458984375,1.0,279.7411804199219,283.3715209960937,296.6166381835937,300.1148986816406,293.1499938964844,293.1499938964844,279.45001220703125,33271.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810322880744934,1.0,0.0,0.0,3.611041307449341,3.6110644340515137,8.700779972059536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5458984375,0.0,1470.0548095703125,1895.4371337890625,0.0,3226.25390625,0.8945980072021484,1.0,0.0,3.0,1.0,0.0
18092880,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6594815254211426,0.4941951334476471,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8859989047050476,0.3829939663410187,0.3636632561683655,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8681931495666504,0.3601369261741638,0.2529806494712829,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8481466770172119,0.3351792395114898,0.3189640641212463,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7489902377128601,0.2281580716371536,1.0358322858810425,285.0054016113281,284.95001220703125,298.0140075683594,293.6501159667969,297.5587463378906,297.3199157714844,285.00445556640625,1.0,0.5506608486175537,0.4617060422897339,0.4617060422897339,1.0,1.0,-2.96042799949646,1.0164097547531128,1.9440181255340576,0.3513601720333099,0.9278699159622192,0.9278699159622192,0.0,129.74966430664062,133.0,54833.875,0.0,2131.70458984375,1.0,279.7411804199219,283.3715209960937,296.6166381835937,300.1148986816406,293.1499938964844,293.1499938964844,279.45001220703125,33271.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810322880744934,1.0,0.0,0.0,3.611041307449341,3.6110644340515137,8.700779972059536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5458984375,0.0,1470.0548095703125,1895.4371337890625,0.0,3226.25390625,0.8945980072021484,1.0,0.0,3.0,1.0,0.0
18092940,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.663347065448761,0.4943772554397583,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8878086805343628,0.3852586150169372,0.3659723997116089,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8688489198684692,0.3608697354793548,0.2536451518535614,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8491489291191101,0.3363706171512604,0.3202573955059051,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7495471239089966,0.2286515235900879,1.0386265516281128,284.9117126464844,284.95001220703125,298.0326538085937,293.6550598144531,297.5670471191406,297.3232727050781,284.9131164550781,1.0,0.5521162152290344,0.4610359072685241,0.4610359072685241,1.0,1.0,-2.9691340923309326,1.018366813659668,1.9507672786712649,0.3514669835567474,0.8440525531768799,0.8440525531768799,0.0,130.1461944580078,136.0,55506.69921875,0.0,2148.74853515625,1.0,279.4585876464844,283.2593994140625,296.6746826171875,300.2815246582031,293.1499938964844,293.1499938964844,279.75,38612.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890069127082825,1.0,0.0,0.0,3.489978313446045,3.4900012016296387,8.127158821480407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.14208984375,0.0,1381.008544921875,1895.4371337890625,0.0,3300.9189453125,0.8722153902053833,1.0,0.0,3.0,1.0,0.0
18093000,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.663347065448761,0.4943772554397583,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8878086805343628,0.3852586150169372,0.3659723997116089,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8688489198684692,0.3608697354793548,0.2536451518535614,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8491489291191101,0.3363706171512604,0.3202573955059051,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7495471239089966,0.2286515235900879,1.0386265516281128,284.9117126464844,284.95001220703125,298.0326538085937,293.6550598144531,297.5670471191406,297.3232727050781,284.9131164550781,1.0,0.5521162152290344,0.4610359072685241,0.4610359072685241,1.0,1.0,-2.9691340923309326,1.018366813659668,1.9507672786712649,0.3514669835567474,0.8440525531768799,0.8440525531768799,0.0,130.1461944580078,136.0,55506.69921875,0.0,2148.74853515625,1.0,279.4585876464844,283.2593994140625,296.6746826171875,300.2815246582031,293.1499938964844,293.1499938964844,279.75,38612.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890069127082825,1.0,0.0,0.0,3.489978313446045,3.4900012016296387,8.127158821480407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.14208984375,0.0,1381.008544921875,1895.4371337890625,0.0,3300.9189453125,0.8722153902053833,1.0,0.0,3.0,1.0,0.0
18093060,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6672272086143494,0.4964153468608856,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8886827826499939,0.3881482779979706,0.3685382008552551,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8686203360557556,0.3622595071792602,0.254490852355957,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8492805361747742,0.3380711078643799,0.3217326998710632,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7493283748626709,0.2294850349426269,1.041956663131714,285.014404296875,284.95001220703125,298.0526733398437,293.6595764160156,297.5780334472656,297.3300170898437,285.01336669921875,1.0,0.554457426071167,0.4601171910762787,0.4601171910762787,1.0,1.0,-2.9814553260803223,1.0212267637252808,1.9602285623550413,0.3513903617858886,0.942987024784088,0.942987024784088,0.0,131.21624755859375,139.0,55163.7421875,0.0,2175.613037109375,1.0,279.7413024902344,283.3713073730469,296.6375427246094,300.1529846191406,293.1499938964844,293.1499938964844,279.45001220703125,32737.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808018565177917,1.0,0.0,0.0,3.633477687835693,3.633501052856445,8.809237215245957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4033203125,0.0,1490.5635986328125,1895.4371337890625,0.0,3224.09521484375,0.8992605805397034,1.0,0.0,3.0,1.0,0.0
18093120,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6672272086143494,0.4964153468608856,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8886827826499939,0.3881482779979706,0.3685382008552551,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8686203360557556,0.3622595071792602,0.254490852355957,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8492805361747742,0.3380711078643799,0.3217326998710632,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7493283748626709,0.2294850349426269,1.041956663131714,285.014404296875,284.95001220703125,298.0526733398437,293.6595764160156,297.5780334472656,297.3300170898437,285.01336669921875,1.0,0.554457426071167,0.4601171910762787,0.4601171910762787,1.0,1.0,-2.9814553260803223,1.0212267637252808,1.9602285623550413,0.3513903617858886,0.942987024784088,0.942987024784088,0.0,131.21624755859375,139.0,55163.7421875,0.0,2175.613037109375,1.0,279.7413024902344,283.3713073730469,296.6375427246094,300.1529846191406,293.1499938964844,293.1499938964844,279.45001220703125,32737.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808018565177917,1.0,0.0,0.0,3.633477687835693,3.633501052856445,8.809237215245957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4033203125,0.0,1490.5635986328125,1895.4371337890625,0.0,3224.09521484375,0.8992605805397034,1.0,0.0,3.0,1.0,0.0
18093180,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6689428091049194,0.5008893013000488,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8878580331802368,0.3903484344482422,0.3708532154560089,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8667225241661072,0.3628574013710022,0.2551102638244629,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8478803634643555,0.3391326665878296,0.3229681551456451,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7477878332138062,0.2298694103956222,1.0445865392684937,284.90936279296875,284.95001220703125,298.0742492675781,293.6636962890625,297.5785827636719,297.3201904296875,284.9115600585937,1.0,0.5573974251747131,0.4591985046863556,0.4591985046863556,1.0,1.0,-2.995008707046509,1.0245254039764404,1.9704833030700684,0.3515205979347229,0.8541821241378784,0.8541821241378784,0.0,133.06307983398438,142.0,56029.296875,0.0,2208.8115234375,1.0,279.457763671875,283.2478942871094,296.693359375,300.33258056640625,293.1499938964844,293.1499938964844,279.75,38392.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907368779182434,1.0,0.0,0.0,3.5316357612609863,3.5316591262817383,8.322333542309934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.70947265625,0.0,1422.74609375,1895.4371337890625,0.0,3317.09814453125,0.8811588883399963,1.0,0.0,3.0,1.0,0.0
18093240,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6689428091049194,0.5008893013000488,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8878580331802368,0.3903484344482422,0.3708532154560089,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8667225241661072,0.3628574013710022,0.2551102638244629,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8478803634643555,0.3391326665878296,0.3229681551456451,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7477878332138062,0.2298694103956222,1.0445865392684937,284.90936279296875,284.95001220703125,298.0742492675781,293.6636962890625,297.5785827636719,297.3201904296875,284.9115600585937,1.0,0.5573974251747131,0.4591985046863556,0.4591985046863556,1.0,1.0,-2.995008707046509,1.0245254039764404,1.9704833030700684,0.3515205979347229,0.8541821241378784,0.8541821241378784,0.0,133.06307983398438,142.0,56029.296875,0.0,2208.8115234375,1.0,279.457763671875,283.2478942871094,296.693359375,300.33258056640625,293.1499938964844,293.1499938964844,279.75,38392.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907368779182434,1.0,0.0,0.0,3.5316357612609863,3.5316591262817383,8.322333542309934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.70947265625,0.0,1422.74609375,1895.4371337890625,0.0,3317.09814453125,0.8811588883399963,1.0,0.0,3.0,1.0,0.0
18093300,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6700090765953064,0.5036208629608154,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8871365785598755,0.3917136192321777,0.3719915747642517,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8654723763465881,0.3634314835071563,0.2553935348987579,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8468912839889526,0.3398724198341369,0.3235476911067962,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7467437386512756,0.2301844358444214,1.0456764698028564,285.0284118652344,284.95001220703125,298.0856628417969,293.6656188964844,297.5809936523437,297.3180847167969,285.0310974121094,1.0,0.5589957237243652,0.458739161491394,0.458739161491394,1.0,1.0,-3.002005100250244,1.026252508163452,1.975752711296081,0.3516032695770263,0.939527690410614,0.939527690410614,0.0,134.1475830078125,142.0,55433.859375,0.0,2226.73095703125,1.0,279.6990661621094,283.3778991699219,296.6393127441406,300.1365966796875,293.1499938964844,293.1499938964844,279.75,33522.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850931525230408,1.0,0.0,0.0,3.594722032546997,3.59474515914917,8.622315590400831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.693359375,0.0,1454.2760009765625,1895.4371337890625,0.0,3264.291015625,0.8928866982460022,1.0,0.0,3.0,1.0,0.0
18093360,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6711925268173218,0.5059545636177063,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8868815302848816,0.3932127356529236,0.3734015524387359,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8646975755691528,0.3641356527805328,0.2558874189853668,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8463132977485657,0.340719074010849,0.3243533372879028,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7460648417472839,0.2305857986211776,1.047513127326965,285.0190734863281,284.95001220703125,298.0975646972656,293.6674194335937,297.5846252441406,297.3178100585937,285.0174560546875,1.0,0.5607215166091919,0.4581867754459381,0.4581867754459381,1.0,1.0,-3.0102739334106445,1.0282728672027588,1.9820010662078853,0.3517359495162964,0.9588719606399536,0.9588719606399536,0.0,135.16998291015625,145.0,55728.58203125,0.0,2246.6748046875,1.0,279.7423400878906,283.3651123046875,296.6500244140625,300.2012023925781,293.1499938964844,293.1499938964844,279.45001220703125,32567.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835332989692688,1.0,0.0,0.0,3.6788947582244873,3.6789183616638175,9.030837304635496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.193359375,0.0,1539.668212890625,1895.4371337890625,0.0,3249.68359375,0.9092105031013488,1.0,0.0,3.0,1.0,0.0
18093420,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6715835332870483,0.512428343296051,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8849208354949951,0.3954009413719177,0.3757403194904327,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8616889119148254,0.3646109104156494,0.256451666355133,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8438485264778137,0.3416551947593689,0.3255087435245514,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7435799241065979,0.2308520376682281,1.0497654676437378,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.5823974609375,297.30206298828125,284.9077453613281,1.0,0.5643001198768616,0.4570820033550262,0.4570820033550262,1.0,1.0,-3.02564549446106,1.0317940711975098,1.9938514232635496,0.3518807291984558,0.8643864989280701,0.8643864989280701,0.0,137.73594665527344,148.0,56662.890625,0.0,2287.44775390625,1.0,279.4573669433594,283.2332763671875,296.70330810546875,300.3827514648437,293.1499938964844,293.1499938964844,279.75,38311.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940681219100952,1.0,0.0,0.0,3.584660768508911,3.5846846103668213,8.574116918680375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.70361328125,0.0,1478.668212890625,1895.4371337890625,0.0,3348.23095703125,0.8927533030509949,1.0,0.0,3.0,1.0,0.0
18093480,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6715835332870483,0.512428343296051,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8849208354949951,0.3954009413719177,0.3757403194904327,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8616889119148254,0.3646109104156494,0.256451666355133,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8438485264778137,0.3416551947593689,0.3255087435245514,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7435799241065979,0.2308520376682281,1.0497654676437378,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.5823974609375,297.30206298828125,284.9077453613281,1.0,0.5643001198768616,0.4570820033550262,0.4570820033550262,1.0,1.0,-3.02564549446106,1.0317940711975098,1.9938514232635496,0.3518807291984558,0.8643864989280701,0.8643864989280701,0.0,137.73594665527344,148.0,56662.890625,0.0,2287.44775390625,1.0,279.4573669433594,283.2332763671875,296.70330810546875,300.3827514648437,293.1499938964844,293.1499938964844,279.75,38311.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940681219100952,1.0,0.0,0.0,3.584660768508911,3.5846846103668213,8.574116918680375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.70361328125,0.0,1478.668212890625,1895.4371337890625,0.0,3348.23095703125,0.8927533030509949,1.0,0.0,3.0,1.0,0.0
18093540,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6727414727210999,0.5188297629356384,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.883231520652771,0.3982793688774109,0.3783119320869446,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.858957827091217,0.36579430103302,0.2571669816970825,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8415955305099487,0.3431403636932373,0.3268056213855743,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7412493228912354,0.2314703166484832,1.0522992610931396,285.0209045410156,284.95001220703125,298.1499938964844,293.6734619140625,297.58721923828125,297.29595947265625,285.0199279785156,1.0,0.568018913269043,0.4559772610664367,0.4559772610664367,1.0,1.0,-3.041893243789673,1.035626769065857,2.0062663555145264,0.3520806729793548,0.9728922247886658,0.9728922247886658,0.0,140.33949279785156,151.0,56316.16796875,0.0,2330.400146484375,1.0,279.7420349121094,283.35693359375,296.6579895019531,300.24658203125,293.1499938964844,293.1499938964844,279.45001220703125,32713.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871150612831116,1.0,0.0,0.0,3.7249271869659424,3.7249515056610094,9.258249633603556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0126953125,0.0,1593.0428466796875,1895.4371337890625,0.0,3283.217529296875,0.919874906539917,1.0,0.0,3.0,1.0,0.0
18093600,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6727414727210999,0.5188297629356384,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.883231520652771,0.3982793688774109,0.3783119320869446,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.858957827091217,0.36579430103302,0.2571669816970825,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8415955305099487,0.3431403636932373,0.3268056213855743,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7412493228912354,0.2314703166484832,1.0522992610931396,285.0209045410156,284.95001220703125,298.1499938964844,293.6734619140625,297.58721923828125,297.29595947265625,285.0199279785156,1.0,0.568018913269043,0.4559772610664367,0.4559772610664367,1.0,1.0,-3.041893243789673,1.035626769065857,2.0062663555145264,0.3520806729793548,0.9728922247886658,0.9728922247886658,0.0,140.33949279785156,151.0,56316.16796875,0.0,2330.400146484375,1.0,279.7420349121094,283.35693359375,296.6579895019531,300.24658203125,293.1499938964844,293.1499938964844,279.45001220703125,32713.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871150612831116,1.0,0.0,0.0,3.7249271869659424,3.7249515056610094,9.258249633603556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0126953125,0.0,1593.0428466796875,1895.4371337890625,0.0,3283.217529296875,0.919874906539917,1.0,0.0,3.0,1.0,0.0
18093660,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6720911264419556,0.52582848072052,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8809990286827087,0.4003663063049316,0.3805798888206482,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8557449579238892,0.3661623895168304,0.2576712667942047,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8388962745666504,0.3439461588859558,0.3278552591800689,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7385699152946472,0.2316420823335647,1.0541847944259644,284.8990783691406,284.95001220703125,298.1781311035156,293.6747741699219,297.5850830078125,297.279052734375,284.9018859863281,1.0,0.5716812610626221,0.4548348486423492,0.4548348486423492,1.0,1.0,-3.057171583175659,1.038961410522461,2.0182101726531982,0.3520786762237549,0.8741683959960938,0.8741683959960938,0.0,143.1222381591797,151.0,57299.6015625,0.0,2372.916015625,1.0,279.4579162597656,283.2167053222656,296.71044921875,300.4325256347656,293.1499938964844,293.1499938964844,279.45001220703125,38412.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976868391036987,1.0,0.0,0.0,3.640783548355103,3.640807867050171,8.844698413668084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.0673828125,0.0,1540.947509765625,1895.4371337890625,0.0,3382.012939453125,0.905064821243286,1.0,0.0,3.0,1.0,0.0
18093720,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6720516085624695,0.5261568427085876,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8808749914169312,0.4004539847373962,0.3806601464748382,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8555802702903748,0.3661775290966034,0.2576801478862762,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8387559056282043,0.3439788222312927,0.3278853893280029,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7384331226348877,0.2316472232341766,1.0542149543762207,284.9016418457031,284.95001220703125,298.1793212890625,293.6748046875,297.58502197265625,297.2783508300781,284.9041442871094,1.0,0.571831226348877,0.4547872245311737,0.4547872245311737,1.0,1.0,-3.057745933532715,1.039075493812561,2.018670558929444,0.3520648777484894,0.8745412230491638,0.8745412230491638,0.0,143.2477264404297,154.0,57302.76171875,0.0,2374.631103515625,1.0,279.4567565917969,283.21856689453125,296.70867919921875,300.4286193847656,293.1499938964844,293.1499938964844,279.75,38334.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977862000465393,1.0,0.0,0.0,3.63836407661438,3.638388395309448,8.832946036818612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.419921875,0.0,1537.6739501953125,1895.4371337890625,0.0,3382.939697265625,0.9045252799987792,1.0,0.0,3.0,1.0,0.0
18093780,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6722065210342407,0.5330979228019714,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8789658546447754,0.4033423364162445,0.3832301497459411,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8526517748832703,0.367295354604721,0.2583412230014801,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8362888693809509,0.3453909456729889,0.3291047513484955,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7359154224395752,0.2321984469890594,1.0564266443252563,285.02496337890625,284.95001220703125,298.2105407714844,293.6737060546875,297.5904846191406,297.2714233398437,285.02349853515625,1.0,0.5756699442863464,0.453597217798233,0.453597217798233,1.0,1.0,-3.0740959644317627,1.0426805019378662,2.0314154624938965,0.3519845306873321,0.988652527332306,0.988652527332306,0.0,146.08340454101562,157.0,56911.98828125,0.0,2419.8388671875,1.0,279.7432556152344,283.349609375,296.6585998535156,300.2858581542969,293.1499938964844,293.1499938964844,279.45001220703125,32750.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909910917282104,1.0,0.0,0.0,3.773956298828125,3.773981094360352,9.503575597591408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1630859375,0.0,1650.358642578125,1895.4371337890625,0.0,3319.47509765625,0.9307342767715454,1.0,0.0,3.0,1.0,0.0
18093840,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6722065210342407,0.5330979228019714,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8789658546447754,0.4033423364162445,0.3832301497459411,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8526517748832703,0.367295354604721,0.2583412230014801,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8362888693809509,0.3453909456729889,0.3291047513484955,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7359154224395752,0.2321984469890594,1.0564266443252563,285.02496337890625,284.95001220703125,298.2105407714844,293.6737060546875,297.5904846191406,297.2714233398437,285.02349853515625,1.0,0.5756699442863464,0.453597217798233,0.453597217798233,1.0,1.0,-3.0740959644317627,1.0426805019378662,2.0314154624938965,0.3519845306873321,0.988652527332306,0.988652527332306,0.0,146.08340454101562,157.0,56911.98828125,0.0,2419.8388671875,1.0,279.7432556152344,283.349609375,296.6585998535156,300.2858581542969,293.1499938964844,293.1499938964844,279.45001220703125,32750.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909910917282104,1.0,0.0,0.0,3.773956298828125,3.773981094360352,9.503575597591408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1630859375,0.0,1650.358642578125,1895.4371337890625,0.0,3319.47509765625,0.9307342767715454,1.0,0.0,3.0,1.0,0.0
18093900,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6715242266654968,0.5365040898323059,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8781089186668396,0.4045185446739197,0.3845729529857635,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8512912392616272,0.3675558269023895,0.2587119936943054,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8351457118988037,0.3458606302738189,0.3297616243362427,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7347564101219177,0.2323362380266189,1.057771921157837,284.8855895996094,284.95001220703125,298.226806640625,293.6723022460937,297.5912170410156,297.2646789550781,284.8808898925781,1.0,0.5776316523551941,0.4530022144317627,0.4530022144317627,1.0,1.0,-3.08266019821167,1.0446149110794067,2.0380451679229736,0.3520340025424957,0.8988198637962341,0.8988198637962341,0.0,147.5109100341797,157.0,58066.125,0.0,2443.387939453125,1.0,279.4947509765625,283.1886291503906,296.7161560058594,300.518798828125,293.1499938964844,293.1499938964844,279.45001220703125,36267.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985373973846436,1.0,0.0,0.0,3.766625881195069,3.766651153564453,9.466692176829384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0751953125,0.0,1668.900146484375,1895.4371337890625,0.0,3389.94677734375,0.9297289848327636,1.0,0.0,3.0,1.0,0.0
18093960,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6701996326446533,0.5406495332717896,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8766071796417236,0.4055138826370239,0.385593980550766,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8492944240570068,0.3676077425479889,0.2588184177875519,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8334314823150635,0.3461534082889557,0.3301283419132232,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.73310786485672,0.2323493361473083,1.0582178831100464,284.8995361328125,284.95001220703125,298.2434997558594,293.6703186035156,297.5906982421875,297.2557983398437,284.9020080566406,1.0,0.5795369148254395,0.4523836374282837,0.4523836374282837,1.0,1.0,-3.089977741241455,1.0460079908370972,2.0439698696136475,0.3518092632293701,0.886847972869873,0.886847972869873,0.0,149.13197326660156,160.0,57978.37890625,0.0,2465.7216796875,1.0,279.4568176269531,283.2051086425781,296.705322265625,300.4677734375,293.1499938964844,293.1499938964844,279.75,38162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019075632095336,1.0,0.0,0.0,3.6944100856781006,3.694434881210327,9.107170626521112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6416015625,0.0,1599.5152587890625,1895.4371337890625,0.0,3421.359375,0.9168975353240968,1.0,0.0,3.0,1.0,0.0
18094020,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6689183712005615,0.5476552844047546,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8747646808624268,0.4084169268608093,0.3881703317165375,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8464425802230835,0.3686698377132416,0.2594352960586548,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8310009241104126,0.3475028872489929,0.3312831521034241,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.730673611164093,0.2329016625881195,1.0604256391525269,285.0296630859375,284.95001220703125,298.2780456542969,293.664794921875,297.59918212890625,297.2519226074219,285.0284423828125,1.0,0.58338862657547,0.4511464834213257,0.4511464834213257,1.0,1.0,-3.10627818107605,1.0494073629379272,2.056870698928833,0.3514964878559112,1.0,1.0,0.0,152.05130004882812,148.0,57535.79296875,0.0,2512.16162109375,1.0,279.7435913085937,283.3434143066406,296.6510009765625,300.31866455078125,293.1499938964844,293.1499938964844,279.45001220703125,32927.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954110145568848,1.0,0.0,0.0,3.821835517883301,3.8218607902526855,9.746244131747517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6220703125,0.0,1708.8084716796875,1895.4371337890625,0.0,3360.771728515625,0.9416624903678894,1.0,0.0,3.0,1.0,0.0
18094080,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6689183712005615,0.5476552844047546,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8747646808624268,0.4084169268608093,0.3881703317165375,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8464425802230835,0.3686698377132416,0.2594352960586548,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8310009241104126,0.3475028872489929,0.3312831521034241,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.730673611164093,0.2329016625881195,1.0604256391525269,285.0296630859375,284.95001220703125,298.2780456542969,293.664794921875,297.59918212890625,297.2519226074219,285.0284423828125,1.0,0.58338862657547,0.4511464834213257,0.4511464834213257,1.0,1.0,-3.10627818107605,1.0494073629379272,2.056870698928833,0.3514964878559112,1.0,1.0,0.0,152.05130004882812,148.0,57535.79296875,0.0,2512.16162109375,1.0,279.7435913085937,283.3434143066406,296.6510009765625,300.31866455078125,293.1499938964844,293.1499938964844,279.45001220703125,32927.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954110145568848,1.0,0.0,0.0,3.821835517883301,3.8218607902526855,9.746244131747517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6220703125,0.0,1708.8084716796875,1895.4371337890625,0.0,3360.771728515625,0.9416624903678894,1.0,0.0,3.0,1.0,0.0
18094140,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.6672226786613464,0.5430533289909363,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8789421319961548,0.4105285108089447,0.3903558254241943,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8490539789199829,0.368868350982666,0.259740263223648,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8337985277175903,0.348143458366394,0.3320647776126861,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7327467203140259,0.2329563796520233,1.061225652694702,284.8885498046875,284.95001220703125,298.3140563964844,293.6572570800781,297.6050109863281,297.2438659667969,284.8900756835937,1.0,0.5819791555404663,0.4499093294143677,0.4499093294143677,1.0,1.0,-3.105671167373657,1.0462448596954346,2.0594263076782227,0.3488380312919616,0.8913543224334717,0.8913543224334717,0.0,150.55694580078125,136.0,58378.27734375,0.0,2503.077392578125,1.0,279.4569396972656,283.1853332519531,296.6907653808594,300.486572265625,293.1499938964844,293.1499938964844,279.75,38432.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061594009399414,1.0,0.0,0.0,3.740421295166016,3.74044680595398,9.335430490864384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.8994140625,0.0,1654.7677001953125,1895.4371337890625,0.0,3460.927978515625,0.9271281957626344,1.0,0.0,3.0,1.0,0.0
18094200,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.6672226786613464,0.5430533289909363,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8789421319961548,0.4105285108089447,0.3903558254241943,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8490539789199829,0.368868350982666,0.259740263223648,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8337985277175903,0.348143458366394,0.3320647776126861,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7327467203140259,0.2329563796520233,1.061225652694702,284.8885498046875,284.95001220703125,298.3140563964844,293.6572570800781,297.6050109863281,297.2438659667969,284.8900756835937,1.0,0.5819791555404663,0.4499093294143677,0.4499093294143677,1.0,1.0,-3.105671167373657,1.0462448596954346,2.0594263076782227,0.3488380312919616,0.8913543224334717,0.8913543224334717,0.0,150.55694580078125,136.0,58378.27734375,0.0,2503.077392578125,1.0,279.4569396972656,283.1853332519531,296.6907653808594,300.486572265625,293.1499938964844,293.1499938964844,279.75,38432.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061594009399414,1.0,0.0,0.0,3.740421295166016,3.74044680595398,9.335430490864384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.8994140625,0.0,1654.7677001953125,1895.4371337890625,0.0,3460.927978515625,0.9271281957626344,1.0,0.0,3.0,1.0,0.0
18094260,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.670364260673523,0.5288379788398743,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8886587023735046,0.4133321344852447,0.3925776183605194,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8567293286323547,0.3697792589664459,0.2600593566894531,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8413569927215576,0.3493369221687317,0.3328108787536621,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7388651967048645,0.2333811372518539,1.061581015586853,285.0040588378906,284.95001220703125,298.351318359375,293.6478271484375,297.6195068359375,297.2484130859375,285.0018310546875,1.0,0.5771965980529785,0.4487927854061126,0.4487927854061126,1.0,1.0,-3.0929665565490723,1.0387250185012815,2.054241418838501,0.3443472385406494,0.9897006750106812,0.9897006750106812,0.0,145.53126525878906,139.0,57323.82421875,0.0,2452.400634765625,1.0,279.7438049316406,283.3167724609375,296.62603759765625,300.2945861816406,293.1499938964844,293.1499938964844,279.45001220703125,33671.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981286287307739,1.0,0.0,0.0,3.837382078170776,3.83740758895874,9.8256975888944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.9599609375,0.0,1733.4912109375,1895.4371337890625,0.0,3386.1337890625,0.9456159472465516,1.0,0.0,3.0,1.0,0.0
18094320,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.670364260673523,0.5288379788398743,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8886587023735046,0.4133321344852447,0.3925776183605194,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8567293286323547,0.3697792589664459,0.2600593566894531,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8413569927215576,0.3493369221687317,0.3328108787536621,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7388651967048645,0.2333811372518539,1.061581015586853,285.0040588378906,284.95001220703125,298.351318359375,293.6478271484375,297.6195068359375,297.2484130859375,285.0018310546875,1.0,0.5771965980529785,0.4487927854061126,0.4487927854061126,1.0,1.0,-3.0929665565490723,1.0387250185012815,2.054241418838501,0.3443472385406494,0.9897006750106812,0.9897006750106812,0.0,145.53126525878906,139.0,57323.82421875,0.0,2452.400634765625,1.0,279.7438049316406,283.3167724609375,296.62603759765625,300.2945861816406,293.1499938964844,293.1499938964844,279.45001220703125,33671.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981286287307739,1.0,0.0,0.0,3.837382078170776,3.83740758895874,9.8256975888944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.9599609375,0.0,1733.4912109375,1895.4371337890625,0.0,3386.1337890625,0.9456159472465516,1.0,0.0,3.0,1.0,0.0
18094380,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6744353771209717,0.5213184952735901,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8946974873542786,0.4154737889766693,0.3947092592716217,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8610221147537231,0.3699584603309631,0.2602902352809906,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8457341194152832,0.349949300289154,0.3334865868091583,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7422928214073181,0.2334572523832321,1.0621052980422974,284.8800964355469,284.95001220703125,298.3897705078125,293.6366271972656,297.6330261230469,297.2509460449219,284.88287353515625,1.0,0.575390636920929,0.4476762115955353,0.4476762115955353,1.0,1.0,-3.0881950855255127,1.0342737436294556,2.0539214611053467,0.3409339785575866,0.8730798363685608,0.8730798363685608,0.0,142.99412536621094,142.0,57708.61328125,0.0,2430.06884765625,1.0,279.4561767578125,283.179931640625,296.6566467285156,300.4149475097656,293.1499938964844,293.1499938964844,279.75,39682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059903025627136,1.0,0.0,0.0,3.7005903720855713,3.700615644454956,9.137666552305744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.6806640625,0.0,1618.1173095703125,1895.4371337890625,0.0,3459.35546875,0.9192926287651062,1.0,0.0,3.0,1.0,0.0
18094440,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6744353771209717,0.5213184952735901,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8946974873542786,0.4154737889766693,0.3947092592716217,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8610221147537231,0.3699584603309631,0.2602902352809906,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8457341194152832,0.349949300289154,0.3334865868091583,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7422928214073181,0.2334572523832321,1.0621052980422974,284.8800964355469,284.95001220703125,298.3897705078125,293.6366271972656,297.6330261230469,297.2509460449219,284.88287353515625,1.0,0.575390636920929,0.4476762115955353,0.4476762115955353,1.0,1.0,-3.0881950855255127,1.0342737436294556,2.0539214611053467,0.3409339785575866,0.8730798363685608,0.8730798363685608,0.0,142.99412536621094,142.0,57708.61328125,0.0,2430.06884765625,1.0,279.4561767578125,283.179931640625,296.6566467285156,300.4149475097656,293.1499938964844,293.1499938964844,279.75,39682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059903025627136,1.0,0.0,0.0,3.7005903720855713,3.700615644454956,9.137666552305744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.6806640625,0.0,1618.1173095703125,1895.4371337890625,0.0,3459.35546875,0.9192926287651062,1.0,0.0,3.0,1.0,0.0
18094500,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6768707633018494,0.5196448564529419,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8965286612510681,0.4168730676174164,0.3957904577255249,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8620607256889343,0.3703765273094177,0.2604026794433594,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8468739986419678,0.3505153656005859,0.3338208794593811,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7430936098098755,0.2336553931236267,1.0623371601104736,285.0126953125,284.95001220703125,298.40936279296875,293.6304016113281,297.6427001953125,297.2562561035156,285.0160217285156,1.0,0.5751577019691467,0.4471179544925689,0.4471179544925689,1.0,1.0,-3.0882928371429443,1.032999873161316,2.055292844772339,0.3395828902721405,0.960150957107544,0.960150957107544,0.0,142.47828674316406,142.0,56765.953125,0.0,2427.546630859375,1.0,279.7030944824219,283.3260498046875,296.5922241210937,300.1838684082031,293.1499938964844,293.1499938964844,279.75,34778.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89902263879776,1.0,0.0,0.0,3.736979961395264,3.737004518508911,9.318259799329098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.974609375,0.0,1622.7508544921875,1895.4371337890625,0.0,3394.47216796875,0.9257826805114746,1.0,0.0,3.0,1.0,0.0
