time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.6794710159301758,0.5182355046272278,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8984701633453369,0.4184413552284241,0.3972095549106598,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8632447123527527,0.3709711730480194,0.260774701833725,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8481162190437317,0.3512315154075622,0.3344428241252899,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7439848780632019,0.2339615225791931,1.0634994506835938,285.0084533691406,284.95001220703125,298.42919921875,293.6238098144531,297.6542358398437,297.2640380859375,285.0071716308594,1.0,0.5753543376922607,0.446764588356018,0.446764588356018,1.0,1.0,-3.090892791748047,1.0331379175186155,2.0577549934387207,0.3390226066112518,0.9786766171455384,0.9786766171455384,0.0,142.1436309814453,145.0,56835.77734375,0.0,2430.67333984375,1.0,279.74334716796875,283.3184509277344,296.59423828125,300.2257385253906,293.1499938964844,293.1499938964844,279.45001220703125,33668.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962116837501526,1.0,0.0,0.0,3.801405906677246,3.801430940628052,9.642325267122942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7470703125,0.0,1690.061279296875,1895.4371337890625,0.0,3368.246826171875,0.937627375125885,1.0,0.0,3.0,1.0,0.0
18094620,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6820551753044128,0.5190449357032776,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8998131155967712,0.4206941425800323,0.3995627164840698,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8631877303123474,0.3712078630924225,0.2611300647258758,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8483698964118958,0.3518912196159363,0.3352776169776916,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7438665628433228,0.2340515851974487,1.0646228790283203,284.8933410644531,284.95001220703125,298.4695129394531,293.6094970703125,297.6670227050781,297.26385498046875,284.8959655761719,1.0,0.5765723586082458,0.4460578560829162,0.4460578560829162,1.0,1.0,-3.09747576713562,1.0340088605880735,2.063466787338257,0.3380331993103027,0.8753939270973206,0.8753939270973206,0.0,142.6391143798828,148.0,57496.80078125,0.0,2445.6943359375,1.0,279.4563903808594,283.1854248046875,296.6316223144531,300.37030029296875,293.1499938964844,293.1499938964844,279.75,39143.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045334458351136,1.0,0.0,0.0,3.682276964187622,3.6823017597198486,9.047449793797568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1923828125,0.0,1593.1051025390625,1895.4371337890625,0.0,3445.80517578125,0.9149185419082642,1.0,0.0,3.0,1.0,0.0
18094680,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6820551753044128,0.5190449357032776,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8998131155967712,0.4206941425800323,0.3995627164840698,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8631877303123474,0.3712078630924225,0.2611300647258758,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8483698964118958,0.3518912196159363,0.3352776169776916,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7438665628433228,0.2340515851974487,1.0646228790283203,284.8933410644531,284.95001220703125,298.4695129394531,293.6094970703125,297.6670227050781,297.26385498046875,284.8959655761719,1.0,0.5765723586082458,0.4460578560829162,0.4460578560829162,1.0,1.0,-3.09747576713562,1.0340088605880735,2.063466787338257,0.3380331993103027,0.8753939270973206,0.8753939270973206,0.0,142.6391143798828,148.0,57496.80078125,0.0,2445.6943359375,1.0,279.4563903808594,283.1854248046875,296.6316223144531,300.37030029296875,293.1499938964844,293.1499938964844,279.75,39143.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045334458351136,1.0,0.0,0.0,3.682276964187622,3.6823017597198486,9.047449793797568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1923828125,0.0,1593.1051025390625,1895.4371337890625,0.0,3445.80517578125,0.9149185419082642,1.0,0.0,3.0,1.0,0.0
18094740,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6847165822982788,0.5215368866920471,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9003550410270691,0.4237072765827179,0.4021850228309631,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8624047040939331,0.3722089231014251,0.2616660594940185,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8478958606719971,0.3531606495380401,0.3363006711006164,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7431206107139587,0.2345543503761291,1.066328525543213,285.0205993652344,284.95001220703125,298.510498046875,293.5938720703125,297.6836242675781,297.26885986328125,285.01922607421875,1.0,0.5786301493644714,0.4453511238098144,0.4453511238098144,1.0,1.0,-3.107541561126709,1.0362156629562378,2.0713260173797607,0.3373498618602752,0.988379180431366,0.988379180431366,0.0,143.78369140625,151.0,56863.66796875,0.0,2470.8251953125,1.0,279.74346923828125,283.3213806152344,296.5705871582031,300.20001220703125,293.1499938964844,293.1499938964844,279.45001220703125,33218.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960949778556824,1.0,0.0,0.0,3.80053973197937,3.800564765930176,9.637931270845002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.8642578125,0.0,1685.52001953125,1895.4371337890625,0.0,3367.1572265625,0.9370642304420472,1.0,0.0,3.0,1.0,0.0
18094800,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6847165822982788,0.5215368866920471,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9003550410270691,0.4237072765827179,0.4021850228309631,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8624047040939331,0.3722089231014251,0.2616660594940185,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8478958606719971,0.3531606495380401,0.3363006711006164,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7431206107139587,0.2345543503761291,1.066328525543213,285.0205993652344,284.95001220703125,298.510498046875,293.5938720703125,297.6836242675781,297.26885986328125,285.01922607421875,1.0,0.5786301493644714,0.4453511238098144,0.4453511238098144,1.0,1.0,-3.107541561126709,1.0362156629562378,2.0713260173797607,0.3373498618602752,0.988379180431366,0.988379180431366,0.0,143.78369140625,151.0,56863.66796875,0.0,2470.8251953125,1.0,279.74346923828125,283.3213806152344,296.5705871582031,300.20001220703125,293.1499938964844,293.1499938964844,279.45001220703125,33218.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960949778556824,1.0,0.0,0.0,3.80053973197937,3.800564765930176,9.637931270845002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.8642578125,0.0,1685.52001953125,1895.4371337890625,0.0,3367.1572265625,0.9370642304420472,1.0,0.0,3.0,1.0,0.0
18094860,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.684968113899231,0.5261922478675842,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8994491100311279,0.4259421825408935,0.4045880436897278,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8602702021598816,0.3723943829536438,0.2620287835597992,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8461679816246033,0.3537704646587372,0.3371457159519195,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7413331866264343,0.2346173077821731,1.067617893218994,284.8966979980469,284.95001220703125,298.5520324707031,293.5770263671875,297.6901550292969,297.2591247558594,284.899169921875,1.0,0.5812745094299316,0.4442889094352722,0.4442889094352722,1.0,1.0,-3.1190314292907715,1.0381053686141968,2.080925941467285,0.3362741768360138,0.885155975818634,0.885155975818634,0.0,145.67771911621094,154.0,57759.7109375,0.0,2502.814697265625,1.0,279.4562683105469,283.1784362792969,296.6068420410156,300.3597106933594,293.1499938964844,293.1499938964844,279.75,38593.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059866666793824,1.0,0.0,0.0,3.706147432327272,3.706172466278076,9.165131586996722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.5712890625,0.0,1616.2392578125,1895.4371337890625,0.0,3459.321533203125,0.9197521805763244,1.0,0.0,3.0,1.0,0.0
18094920,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.684968113899231,0.5261922478675842,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8994491100311279,0.4259421825408935,0.4045880436897278,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8602702021598816,0.3723943829536438,0.2620287835597992,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8461679816246033,0.3537704646587372,0.3371457159519195,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7413331866264343,0.2346173077821731,1.067617893218994,284.8966979980469,284.95001220703125,298.5520324707031,293.5770263671875,297.6901550292969,297.2591247558594,284.899169921875,1.0,0.5812745094299316,0.4442889094352722,0.4442889094352722,1.0,1.0,-3.1190314292907715,1.0381053686141968,2.080925941467285,0.3362741768360138,0.885155975818634,0.885155975818634,0.0,145.67771911621094,154.0,57759.7109375,0.0,2502.814697265625,1.0,279.4562683105469,283.1784362792969,296.6068420410156,300.3597106933594,293.1499938964844,293.1499938964844,279.75,38593.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059866666793824,1.0,0.0,0.0,3.706147432327272,3.706172466278076,9.165131586996722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.5712890625,0.0,1616.2392578125,1895.4371337890625,0.0,3459.321533203125,0.9197521805763244,1.0,0.0,3.0,1.0,0.0
18094980,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6855534911155701,0.5312647223472595,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8984789848327637,0.4289214611053467,0.4072076380252838,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8581269383430481,0.3733564019203186,0.2625557780265808,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8443900942802429,0.3549989759922027,0.3381561040878296,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.739478349685669,0.2350838035345077,1.069296956062317,285.0259094238281,284.95001220703125,298.593994140625,293.5591125488281,297.701904296875,297.2569885253906,285.0250549316406,1.0,0.5842776298522949,0.4432266652584076,0.4432266652584076,1.0,1.0,-3.132141590118408,1.0405144691467283,2.09162712097168,0.335898607969284,1.0,1.0,0.0,147.81292724609375,157.0,57198.84375,0.0,2539.445556640625,1.0,279.742919921875,283.31707763671875,296.5422668457031,300.1918334960937,293.1499938964844,293.1499938964844,279.45001220703125,33138.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987805247306824,1.0,0.0,0.0,3.82625150680542,3.8262767791748047,9.768779136720696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.48046875,0.0,1715.7958984375,1895.4371337890625,0.0,3392.214111328125,0.9429854154586792,1.0,0.0,3.0,1.0,0.0
18095040,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6855534911155701,0.5312647223472595,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8984789848327637,0.4289214611053467,0.4072076380252838,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8581269383430481,0.3733564019203186,0.2625557780265808,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8443900942802429,0.3549989759922027,0.3381561040878296,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.739478349685669,0.2350838035345077,1.069296956062317,285.0259094238281,284.95001220703125,298.593994140625,293.5591125488281,297.701904296875,297.2569885253906,285.0250549316406,1.0,0.5842776298522949,0.4432266652584076,0.4432266652584076,1.0,1.0,-3.132141590118408,1.0405144691467283,2.09162712097168,0.335898607969284,1.0,1.0,0.0,147.81292724609375,157.0,57198.84375,0.0,2539.445556640625,1.0,279.742919921875,283.31707763671875,296.5422668457031,300.1918334960937,293.1499938964844,293.1499938964844,279.45001220703125,33138.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987805247306824,1.0,0.0,0.0,3.82625150680542,3.8262767791748047,9.768779136720696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.48046875,0.0,1715.7958984375,1895.4371337890625,0.0,3392.214111328125,0.9429854154586792,1.0,0.0,3.0,1.0,0.0
18095100,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6850271821022034,0.5339606404304504,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8979514837265015,0.4301212728023529,0.4085752367973327,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8570384383201599,0.3735418021678924,0.2628681063652038,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8434802293777466,0.3553778529167175,0.3387205600738525,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7385537624359131,0.2351759076118469,1.0704128742218018,284.8863830566406,284.95001220703125,298.6150817871094,293.5498352050781,297.7052001953125,297.25213623046875,284.8818664550781,1.0,0.5859156250953674,0.4426955580711365,0.4426955580711365,1.0,1.0,-3.139425277709961,1.041972517967224,2.097452640533448,0.3359538316726684,0.9120937585830688,0.9120937585830688,0.0,148.9757843017578,157.0,58344.19921875,0.0,2559.78857421875,1.0,279.4941101074219,283.1551818847656,296.5917358398437,300.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,36388.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061273336410522,1.0,0.0,0.0,3.818865776062012,3.818891525268554,9.731102181831377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.0556640625,0.0,1732.322509765625,1895.4371337890625,0.0,3460.62939453125,0.9416407942771912,1.0,0.0,3.0,1.0,0.0
18095160,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6838217377662659,0.5375685691833496,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8966465592384338,0.4311201274394989,0.4095988869667053,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8552034497261047,0.3735089004039764,0.2629135847091675,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8418942093849182,0.3555695116519928,0.3389891982078552,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7370482087135315,0.2351290434598922,1.0705878734588623,284.8961486816406,284.95001220703125,298.63623046875,293.54034423828125,297.70672607421875,297.2445983886719,284.8984680175781,1.0,0.5875416994094849,0.4421180486679077,0.4421180486679077,1.0,1.0,-3.145583391189575,1.0428932905197144,2.1026902198791504,0.3357012867927551,0.8970582485198975,0.8970582485198975,0.0,150.3865966796875,160.0,58241.609375,0.0,2579.353271484375,1.0,279.4564819335937,283.1669921875,296.5743103027344,300.3563232421875,293.1499938964844,293.1499938964844,279.75,38224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909424901008606,1.0,0.0,0.0,3.748940944671631,3.748966217041016,9.378005074722752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.10595703125,0.0,1663.151611328125,1895.4371337890625,0.0,3491.265869140625,0.9290117025375366,1.0,0.0,3.0,1.0,0.0
18095220,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.6826657652854919,0.5438315868377686,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8950333595275879,0.4340828955173492,0.4122048914432525,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8525203466415405,0.3744306266307831,0.2634174823760986,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8395823836326599,0.3567491173744201,0.3399626910686493,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7347536683082581,0.2355623692274093,1.0722060203552246,285.0331726074219,284.95001220703125,298.6785583496094,293.52081298828125,297.718505859375,297.2425842285156,285.0328063964844,1.0,0.5909451246261597,0.4409629702568054,0.4409629702568054,1.0,1.0,-3.159963607788086,1.0455260276794434,2.1144375801086426,0.3348669707775116,1.0,1.0,0.0,152.97569274902344,163.0,57628.59765625,0.0,2621.516357421875,1.0,279.74334716796875,283.314208984375,296.50634765625,300.18414306640625,293.1499938964844,293.1499938964844,279.45001220703125,33555.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027788043022156,1.0,0.0,0.0,3.857398271560669,3.857424020767212,9.928468216457986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.693359375,0.0,1757.052978515625,1895.4371337890625,0.0,3429.47314453125,0.9500032067298888,1.0,0.0,3.0,1.0,0.0
18095280,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.6826657652854919,0.5438315868377686,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8950333595275879,0.4340828955173492,0.4122048914432525,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8525203466415405,0.3744306266307831,0.2634174823760986,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8395823836326599,0.3567491173744201,0.3399626910686493,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7347536683082581,0.2355623692274093,1.0722060203552246,285.0331726074219,284.95001220703125,298.6785583496094,293.52081298828125,297.718505859375,297.2425842285156,285.0328063964844,1.0,0.5909451246261597,0.4409629702568054,0.4409629702568054,1.0,1.0,-3.159963607788086,1.0455260276794434,2.1144375801086426,0.3348669707775116,1.0,1.0,0.0,152.97569274902344,163.0,57628.59765625,0.0,2621.516357421875,1.0,279.74334716796875,283.314208984375,296.50634765625,300.18414306640625,293.1499938964844,293.1499938964844,279.45001220703125,33555.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027788043022156,1.0,0.0,0.0,3.857398271560669,3.857424020767212,9.928468216457986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.693359375,0.0,1757.052978515625,1895.4371337890625,0.0,3429.47314453125,0.9500032067298888,1.0,0.0,3.0,1.0,0.0
18095340,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.679462730884552,0.551015317440033,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8927904367446899,0.436269611120224,0.4146096706390381,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.849287211894989,0.3745575845241546,0.2637737393379211,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8367601633071899,0.3572788536548614,0.3407787084579468,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7320258021354675,0.2355441302061081,1.073352575302124,284.8981018066406,284.95001220703125,298.7208251953125,293.5007019042969,297.7259521484375,297.2342834472656,284.8999328613281,1.0,0.5944684743881226,0.4398079216480255,0.4398079216480255,1.0,1.0,-3.1742827892303467,1.0481524467468262,2.1261303424835205,0.3333489596843719,0.90971177816391,0.90971177816391,0.0,155.85162353515625,151.0,58753.28125,0.0,2665.458740234375,1.0,279.4566345214844,283.1565856933594,296.53564453125,300.3490600585937,293.1499938964844,293.1499938964844,279.1499938964844,37946.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136196374893188,1.0,0.0,0.0,3.793325901031494,3.793351650238037,9.601378678780748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3232421875,0.0,1713.68603515625,1895.4371337890625,0.0,3530.164794921875,0.9387236833572388,1.0,0.0,3.0,1.0,0.0
18095400,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.679462730884552,0.551015317440033,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8927904367446899,0.436269611120224,0.4146096706390381,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.849287211894989,0.3745575845241546,0.2637737393379211,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8367601633071899,0.3572788536548614,0.3407787084579468,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7320258021354675,0.2355441302061081,1.073352575302124,284.8981018066406,284.95001220703125,298.7208251953125,293.5007019042969,297.7259521484375,297.2342834472656,284.8999328613281,1.0,0.5944684743881226,0.4398079216480255,0.4398079216480255,1.0,1.0,-3.1742827892303467,1.0481524467468262,2.1261303424835205,0.3333489596843719,0.90971177816391,0.90971177816391,0.0,155.85162353515625,151.0,58753.28125,0.0,2665.458740234375,1.0,279.4566345214844,283.1565856933594,296.53564453125,300.3490600585937,293.1499938964844,293.1499938964844,279.1499938964844,37946.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136196374893188,1.0,0.0,0.0,3.793325901031494,3.793351650238037,9.601378678780748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3232421875,0.0,1713.68603515625,1895.4371337890625,0.0,3530.164794921875,0.9387236833572388,1.0,0.0,3.0,1.0,0.0
18095460,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.6764255166053772,0.547153115272522,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8962394595146179,0.4382179081439972,0.416351169347763,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8510527014732361,0.3744277060031891,0.2636182606220245,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.838751494884491,0.3575495481491089,0.3409639298915863,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7332908511161804,0.2352417260408401,1.0718138217926023,284.8793029785156,284.95001220703125,298.762939453125,293.48016357421875,297.7336120605469,297.2271423339844,284.8807067871094,1.0,0.5926184058189392,0.4386091828346252,0.4386091828346252,1.0,1.0,-3.1699440479278564,1.043588399887085,2.1263556480407715,0.3294594287872314,0.8314073085784912,0.8314073085784912,0.0,154.39697265625,154.0,58721.1484375,0.0,2648.953125,1.0,279.1581726074219,283.11602783203125,296.49951171875,300.3338928222656,293.1499938964844,293.1499938964844,279.45001220703125,41269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204114079475404,1.0,0.0,0.0,3.54433536529541,3.5443592071533203,8.382294254261069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9990234375,0.0,1457.0455322265625,1895.4371337890625,0.0,3592.954833984375,0.886551022529602,1.0,0.0,3.0,1.0,0.0
18095520,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.6764255166053772,0.547153115272522,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8962394595146179,0.4382179081439972,0.416351169347763,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8510527014732361,0.3744277060031891,0.2636182606220245,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.838751494884491,0.3575495481491089,0.3409639298915863,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7332908511161804,0.2352417260408401,1.0718138217926023,284.8793029785156,284.95001220703125,298.762939453125,293.48016357421875,297.7336120605469,297.2271423339844,284.8807067871094,1.0,0.5926184058189392,0.4386091828346252,0.4386091828346252,1.0,1.0,-3.1699440479278564,1.043588399887085,2.1263556480407715,0.3294594287872314,0.8314073085784912,0.8314073085784912,0.0,154.39697265625,154.0,58721.1484375,0.0,2648.953125,1.0,279.1581726074219,283.11602783203125,296.49951171875,300.3338928222656,293.1499938964844,293.1499938964844,279.45001220703125,41269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204114079475404,1.0,0.0,0.0,3.54433536529541,3.5443592071533203,8.382294254261069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9990234375,0.0,1457.0455322265625,1895.4371337890625,0.0,3592.954833984375,0.886551022529602,1.0,0.0,3.0,1.0,0.0
18095580,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6773890256881714,0.5446406602859497,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.899583637714386,0.441259503364563,0.4189553558826446,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8528434038162231,0.3754250705242157,0.2641179263591766,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.840664803981781,0.3587476015090942,0.3418634235858917,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.734492301940918,0.2356126010417938,1.0725653171539309,284.9942321777344,284.95001220703125,298.8047180175781,293.4594116210937,297.7489624023437,297.2315673828125,284.99395751953125,1.0,0.5928398370742798,0.437410444021225,0.437410444021225,1.0,1.0,-3.172619581222534,1.0416532754898071,2.1309664249420166,0.3265210688114166,0.9219958782196044,0.9219958782196044,0.0,153.67239379882812,157.0,57881.625,0.0,2650.3818359375,1.0,279.4414978027344,283.2456970214844,296.4267883300781,300.1244201660156,293.1499938964844,293.1499938964844,279.1499938964844,34201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097415208816528,1.0,0.0,0.0,3.636685371398926,3.636708974838257,8.824798101159104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.5703125,0.0,1505.001708984375,1895.4371337890625,0.0,3494.204833984375,0.9011454582214355,1.0,0.0,3.0,1.0,0.0
18095640,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6773890256881714,0.5446406602859497,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.899583637714386,0.441259503364563,0.4189553558826446,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8528434038162231,0.3754250705242157,0.2641179263591766,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.840664803981781,0.3587476015090942,0.3418634235858917,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.734492301940918,0.2356126010417938,1.0725653171539309,284.9942321777344,284.95001220703125,298.8047180175781,293.4594116210937,297.7489624023437,297.2315673828125,284.99395751953125,1.0,0.5928398370742798,0.437410444021225,0.437410444021225,1.0,1.0,-3.172619581222534,1.0416532754898071,2.1309664249420166,0.3265210688114166,0.9219958782196044,0.9219958782196044,0.0,153.67239379882812,157.0,57881.625,0.0,2650.3818359375,1.0,279.4414978027344,283.2456970214844,296.4267883300781,300.1244201660156,293.1499938964844,293.1499938964844,279.1499938964844,34201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097415208816528,1.0,0.0,0.0,3.636685371398926,3.636708974838257,8.824798101159104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.5703125,0.0,1505.001708984375,1895.4371337890625,0.0,3494.204833984375,0.9011454582214355,1.0,0.0,3.0,1.0,0.0
18095700,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.6772990822792053,0.5446714758872986,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9005535840988159,0.4424793720245361,0.420294851064682,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.853123664855957,0.3756209313869476,0.2644005715847015,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8410387635231018,0.3591102659702301,0.3423649668693542,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7346400618553162,0.2356739789247512,1.07332444190979,284.8754577636719,284.95001220703125,298.825439453125,293.4490051269531,297.7547912597656,297.2311096191406,284.8744812011719,1.0,0.5934206247329712,0.4368110597133636,0.4368110597133636,1.0,1.0,-3.176123142242432,1.0414739847183228,2.1346492767333984,0.3255855441093445,0.8381521701812744,0.8381521701812744,0.0,153.82925415039062,157.0,58628.671875,0.0,2658.209716796875,1.0,279.1986694335937,283.1098327636719,296.4737548828125,300.3241882324219,293.1499938964844,293.1499938964844,279.1499938964844,38686.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915291965007782,1.0,0.0,0.0,3.585538148880005,3.585561990737915,8.578314805163245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.2119140625,0.0,1482.3709716796875,1895.4371337890625,0.0,3545.64794921875,0.8904535174369812,1.0,0.0,3.0,1.0,0.0
18095760,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.676794171333313,0.5459141731262207,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9006285071372986,0.4435999691486358,0.4213557839393616,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8525646924972534,0.375702440738678,0.2644686996936798,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8406405448913574,0.3593745231628418,0.3426315188407898,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7341304421424866,0.2356566935777664,1.0733592510223389,284.9121398925781,284.95001220703125,298.84600830078125,293.4385681152344,297.7597961425781,297.2292785644531,284.91363525390625,1.0,0.5941810011863708,0.4363628029823303,0.4363628029823303,1.0,1.0,-3.1793370246887207,1.0415141582489014,2.13782286643982,0.325201004743576,0.8436269760131836,0.8436269760131836,0.0,154.380615234375,160.0,58381.625,0.0,2667.61376953125,1.0,279.15826416015625,283.1423645019531,296.4551696777344,300.2497253417969,293.1499938964844,293.1499938964844,279.45001220703125,38956.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168216586112976,1.0,0.0,0.0,3.501561403274536,3.501584529876709,8.181195880752057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.32421875,0.0,1395.4337158203125,1895.4371337890625,0.0,3559.79833984375,0.8750523328781128,1.0,0.0,3.0,1.0,0.0
18095820,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6766062378883362,0.5485759973526001,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9010884761810304,0.4466097354888916,0.4240398705005646,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8517854809761047,0.3766313791275024,0.2650086283683777,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8401049971580505,0.3605316281318664,0.3436068296432495,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7333290576934814,0.2360499650239944,1.0747827291488647,285.00830078125,284.95001220703125,298.8866577148437,293.4178771972656,297.7743225097656,297.2324523925781,285.0073547363281,1.0,0.5962876081466675,0.435466319322586,0.435466319322586,1.0,1.0,-3.189293384552002,1.0429517030715942,2.146341562271118,0.3249718248844147,0.9364046454429626,0.9364046454429626,0.0,155.68992614746094,148.0,57877.671875,0.0,2694.681884765625,1.0,279.4413452148437,283.25,296.3958435058594,300.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33127.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087485074996948,1.0,0.0,0.0,3.6332929134368896,3.6333162784576416,8.808341362964711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.177734375,0.0,1493.2659912109375,1895.4371337890625,0.0,3484.98583984375,0.8995192050933838,1.0,0.0,3.0,1.0,0.0
18095880,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6766062378883362,0.5485759973526001,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9010884761810304,0.4466097354888916,0.4240398705005646,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8517854809761047,0.3766313791275024,0.2650086283683777,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8401049971580505,0.3605316281318664,0.3436068296432495,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7333290576934814,0.2360499650239944,1.0747827291488647,285.00830078125,284.95001220703125,298.8866577148437,293.4178771972656,297.7743225097656,297.2324523925781,285.0073547363281,1.0,0.5962876081466675,0.435466319322586,0.435466319322586,1.0,1.0,-3.189293384552002,1.0429517030715942,2.146341562271118,0.3249718248844147,0.9364046454429626,0.9364046454429626,0.0,155.68992614746094,148.0,57877.671875,0.0,2694.681884765625,1.0,279.4413452148437,283.25,296.3958435058594,300.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33127.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087485074996948,1.0,0.0,0.0,3.6332929134368896,3.6333162784576416,8.808341362964711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.177734375,0.0,1493.2659912109375,1895.4371337890625,0.0,3484.98583984375,0.8995192050933838,1.0,0.0,3.0,1.0,0.0
18095940,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.675581693649292,0.5413013100624084,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9069232940673828,0.4487835168838501,0.4262102246284485,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8556517958641052,0.3767095804214477,0.2651648819446563,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.844070315361023,0.3609825074672699,0.3441341519355774,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7363229990005493,0.2359544932842254,1.0746028423309326,284.9035339355469,284.95001220703125,298.9265441894531,293.3974609375,297.783447265625,297.22857666015625,284.9046936035156,1.0,0.5936535000801086,0.4345698356628418,0.4345698356628418,1.0,1.0,-3.183789730072021,1.0386751890182495,2.1451144218444824,0.3216079771518707,0.8442052006721497,0.8442052006721497,0.0,153.09120178222656,151.0,58318.66796875,0.0,2669.515625,1.0,279.1578674316406,283.1279296875,296.42242431640625,300.2182922363281,293.1499938964844,293.1499938964844,279.45001220703125,38914.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177059531211852,1.0,0.0,0.0,3.510128259658813,3.5101513862609863,8.221276743825001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.306640625,0.0,1404.0211181640625,1895.4371337890625,0.0,3567.972412109375,0.8767412900924683,1.0,0.0,3.0,1.0,0.0
18096000,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.675581693649292,0.5413013100624084,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9069232940673828,0.4487835168838501,0.4262102246284485,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8556517958641052,0.3767095804214477,0.2651648819446563,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.844070315361023,0.3609825074672699,0.3441341519355774,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7363229990005493,0.2359544932842254,1.0746028423309326,284.9035339355469,284.95001220703125,298.9265441894531,293.3974609375,297.783447265625,297.22857666015625,284.9046936035156,1.0,0.5936535000801086,0.4345698356628418,0.4345698356628418,1.0,1.0,-3.183789730072021,1.0386751890182495,2.1451144218444824,0.3216079771518707,0.8442052006721497,0.8442052006721497,0.0,153.09120178222656,151.0,58318.66796875,0.0,2669.515625,1.0,279.1578674316406,283.1279296875,296.42242431640625,300.2182922363281,293.1499938964844,293.1499938964844,279.45001220703125,38914.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177059531211852,1.0,0.0,0.0,3.510128259658813,3.5101513862609863,8.221276743825001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.306640625,0.0,1404.0211181640625,1895.4371337890625,0.0,3567.972412109375,0.8767412900924683,1.0,0.0,3.0,1.0,0.0
18096060,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6773102879524231,0.5375980734825134,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9111531972885132,0.4517073929309845,0.4286989867687225,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8579697012901306,0.3775187134742737,0.2655373811721802,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8465127944946289,0.3620259165763855,0.3448934257030487,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7380141019821167,0.2362748235464096,1.0751733779907229,284.9976501464844,284.95001220703125,298.96551513671875,293.3775329589844,297.7972106933594,297.23193359375,284.9967041015625,1.0,0.5933129191398621,0.43359375,0.43359375,1.0,1.0,-3.1843533515930176,1.036551833152771,2.147801399230957,0.3177998960018158,0.928948700428009,0.928948700428009,0.0,151.84536743164062,154.0,57598.45703125,0.0,2663.906005859375,1.0,279.4413452148437,283.2372436523437,296.35479736328125,300.0333251953125,293.1499938964844,293.1499938964844,279.1499938964844,33459.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094094634056092,1.0,0.0,0.0,3.6276912689208975,3.6277146339416495,8.78120090419543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.37890625,0.0,1489.6014404296875,1895.4371337890625,0.0,3491.122802734375,0.8984509110450745,1.0,0.0,3.0,1.0,0.0
18096120,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6773102879524231,0.5375980734825134,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9111531972885132,0.4517073929309845,0.4286989867687225,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8579697012901306,0.3775187134742737,0.2655373811721802,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8465127944946289,0.3620259165763855,0.3448934257030487,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7380141019821167,0.2362748235464096,1.0751733779907229,284.9976501464844,284.95001220703125,298.96551513671875,293.3775329589844,297.7972106933594,297.23193359375,284.9967041015625,1.0,0.5933129191398621,0.43359375,0.43359375,1.0,1.0,-3.1843533515930176,1.036551833152771,2.147801399230957,0.3177998960018158,0.928948700428009,0.928948700428009,0.0,151.84536743164062,154.0,57598.45703125,0.0,2663.906005859375,1.0,279.4413452148437,283.2372436523437,296.35479736328125,300.0333251953125,293.1499938964844,293.1499938964844,279.1499938964844,33459.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094094634056092,1.0,0.0,0.0,3.6276912689208975,3.6277146339416495,8.78120090419543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.37890625,0.0,1489.6014404296875,1895.4371337890625,0.0,3491.122802734375,0.8984509110450745,1.0,0.0,3.0,1.0,0.0
18096180,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.6771238446235657,0.5382617115974426,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9125511646270752,0.453948825597763,0.4309905171394348,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8578599095344543,0.3776324987411499,0.2657614350318908,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8466611504554749,0.3625044226646423,0.3455085754394531,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7378218770027161,0.2362422496080398,1.0755980014801023,284.906005859375,284.95001220703125,299.0033874511719,293.3583068847656,297.8060607910156,297.2285461425781,284.90740966796875,1.0,0.5942522883415222,0.4326176345348358,0.4326176345348358,1.0,1.0,-3.1894233226776123,1.0360519886016846,2.153371334075928,0.3150981068611145,0.8428245782852173,0.8428245782852173,0.0,152.21063232421875,157.0,58122.6953125,0.0,2676.049072265625,1.0,279.1584167480469,283.1257629394531,296.3801574707031,300.1590270996094,293.1499938964844,293.1499938964844,279.45001220703125,38801.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176127910614014,1.0,0.0,0.0,3.500218152999878,3.500241279602051,8.174920935744012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.21630859375,0.0,1392.92431640625,1895.4371337890625,0.0,3567.111572265625,0.8744505047798157,1.0,0.0,3.0,1.0,0.0
18096240,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.6771238446235657,0.5382617115974426,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9125511646270752,0.453948825597763,0.4309905171394348,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8578599095344543,0.3776324987411499,0.2657614350318908,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8466611504554749,0.3625044226646423,0.3455085754394531,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7378218770027161,0.2362422496080398,1.0755980014801023,284.906005859375,284.95001220703125,299.0033874511719,293.3583068847656,297.8060607910156,297.2285461425781,284.90740966796875,1.0,0.5942522883415222,0.4326176345348358,0.4326176345348358,1.0,1.0,-3.1894233226776123,1.0360519886016846,2.153371334075928,0.3150981068611145,0.8428245782852173,0.8428245782852173,0.0,152.21063232421875,157.0,58122.6953125,0.0,2676.049072265625,1.0,279.1584167480469,283.1257629394531,296.3801574707031,300.1590270996094,293.1499938964844,293.1499938964844,279.45001220703125,38801.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176127910614014,1.0,0.0,0.0,3.500218152999878,3.500241279602051,8.174920935744012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.21630859375,0.0,1392.92431640625,1895.4371337890625,0.0,3567.111572265625,0.8744505047798157,1.0,0.0,3.0,1.0,0.0
18096300,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6771752834320068,0.5394065380096436,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9127610325813292,0.4553960561752319,0.4321714639663696,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8573964834213257,0.3779998421669006,0.2658880054950714,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8463364839553833,0.362992912530899,0.3458280861377716,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.737375020980835,0.236376091837883,1.0757842063903809,285.0193786621094,284.95001220703125,299.0218811035156,293.3489990234375,297.8121337890625,297.2294921875,285.0207824707031,1.0,0.5950477719306946,0.4321295917034149,0.4321295917034149,1.0,1.0,-3.192976236343384,1.036129117012024,2.1568472385406494,0.3144812881946563,0.9227508902549744,0.9227508902549744,0.0,152.7301483154297,157.0,57408.94921875,0.0,2686.0146484375,1.0,279.398193359375,283.25115966796875,296.3175048828125,299.944091796875,293.1499938964844,293.1499938964844,279.45001220703125,33866.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115866422653198,1.0,0.0,0.0,3.55605697631836,3.556079626083374,8.437829137619701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.349609375,0.0,1415.587158203125,1895.4371337890625,0.0,3511.322509765625,0.8845031261444092,1.0,0.0,3.0,1.0,0.0
18096360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.6772339940071106,0.5404257774353027,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9132741689682008,0.4569511711597442,0.4336346089839935,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8572189211845398,0.3784801065921783,0.2662220597267151,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.846257209777832,0.3635795712471008,0.3463799357414245,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7371429800987244,0.2365879565477371,1.0767242908477783,285.00469970703125,284.95001220703125,299.0400390625,293.3399353027344,297.8188781738281,297.2315368652344,285.0032653808594,1.0,0.596073567867279,0.4316576719284057,0.4316576719284057,1.0,1.0,-3.1981546878814697,1.0368345975875854,2.161320209503174,0.3142445087432861,0.9342467188835144,0.9342467188835144,0.0,153.28466796875,160.0,57594.55859375,0.0,2699.462890625,1.0,279.4420471191406,283.236328125,296.3179626464844,299.9914245605469,293.1499938964844,293.1499938964844,279.1499938964844,33091.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096114635467528,1.0,0.0,0.0,3.629826068878174,3.629849195480346,8.791539016783645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.2666015625,0.0,1489.195556640625,1895.4371337890625,0.0,3492.997802734375,0.8984885811805725,1.0,0.0,3.0,1.0,0.0
