time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6750519275665283,0.5448514819145203,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9123469591140748,0.4592029452323913,0.4360070824623108,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8552142977714539,0.3785785734653473,0.2664858698844909,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8445753455162048,0.3640393316745758,0.3470435440540313,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7353984117507935,0.2365108132362365,1.0772687196731567,284.9096984863281,284.95001220703125,299.0753479003906,293.3226623535156,297.8262939453125,297.2273254394531,284.9112548828125,1.0,0.5984761118888855,0.4307138323783874,0.4307138323783874,1.0,1.0,-3.208101511001587,1.038060426712036,2.170041084289551,0.3140135407447815,0.8491285443305969,0.8491285443305969,0.0,155.16754150390625,163.0,58280.70703125,0.0,2729.87744140625,1.0,279.1579284667969,283.1206970214844,296.3489685058594,300.13409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38539.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918753147125244,1.0,0.0,0.0,3.514110803604126,3.514133930206299,8.239942985710513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.626953125,0.0,1405.468994140625,1895.4371337890625,0.0,3577.64697265625,0.8774101734161377,1.0,0.0,3.0,1.0,0.0
18096480,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6750519275665283,0.5448514819145203,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9123469591140748,0.4592029452323913,0.4360070824623108,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8552142977714539,0.3785785734653473,0.2664858698844909,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8445753455162048,0.3640393316745758,0.3470435440540313,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7353984117507935,0.2365108132362365,1.0772687196731567,284.9096984863281,284.95001220703125,299.0753479003906,293.3226623535156,297.8262939453125,297.2273254394531,284.9112548828125,1.0,0.5984761118888855,0.4307138323783874,0.4307138323783874,1.0,1.0,-3.208101511001587,1.038060426712036,2.170041084289551,0.3140135407447815,0.8491285443305969,0.8491285443305969,0.0,155.16754150390625,163.0,58280.70703125,0.0,2729.87744140625,1.0,279.1579284667969,283.1206970214844,296.3489685058594,300.13409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38539.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918753147125244,1.0,0.0,0.0,3.514110803604126,3.514133930206299,8.239942985710513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.626953125,0.0,1405.468994140625,1895.4371337890625,0.0,3577.64697265625,0.8774101734161377,1.0,0.0,3.0,1.0,0.0
18096540,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6732413172721863,0.549723207950592,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9113948345184326,0.4621987342834472,0.4386798441410064,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8532246351242065,0.3793944120407104,0.2669501602649688,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8428627252578735,0.36507648229599,0.3479152321815491,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7335771918296814,0.2367721199989318,1.078212022781372,285.0085144042969,284.95001220703125,299.1091003417969,293.30670166015625,297.837890625,297.2299194335937,285.0075988769531,1.0,0.6012570261955261,0.4297699630260467,0.4297699630260467,1.0,1.0,-3.219910144805908,1.039964199066162,2.179945707321167,0.3138957619667053,0.942949652671814,0.942949652671814,0.0,157.27940368652344,151.0,57833.19921875,0.0,2765.535400390625,1.0,279.44146728515625,283.23114013671875,296.2889099121094,299.97509765625,293.1499938964844,293.1499938964844,279.1499938964844,32996.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114842414855956,1.0,0.0,0.0,3.6487104892730713,3.6487338542938232,8.883254736247181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.26953125,0.0,1509.2664794921875,1895.4371337890625,0.0,3510.372802734375,0.9028879404067992,1.0,0.0,3.0,1.0,0.0
18096600,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6732413172721863,0.549723207950592,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9113948345184326,0.4621987342834472,0.4386798441410064,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8532246351242065,0.3793944120407104,0.2669501602649688,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8428627252578735,0.36507648229599,0.3479152321815491,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7335771918296814,0.2367721199989318,1.078212022781372,285.0085144042969,284.95001220703125,299.1091003417969,293.30670166015625,297.837890625,297.2299194335937,285.0075988769531,1.0,0.6012570261955261,0.4297699630260467,0.4297699630260467,1.0,1.0,-3.219910144805908,1.039964199066162,2.179945707321167,0.3138957619667053,0.942949652671814,0.942949652671814,0.0,157.27940368652344,151.0,57833.19921875,0.0,2765.535400390625,1.0,279.44146728515625,283.23114013671875,296.2889099121094,299.97509765625,293.1499938964844,293.1499938964844,279.1499938964844,32996.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114842414855956,1.0,0.0,0.0,3.6487104892730713,3.6487338542938232,8.883254736247181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.26953125,0.0,1509.2664794921875,1895.4371337890625,0.0,3510.372802734375,0.9028879404067992,1.0,0.0,3.0,1.0,0.0
18096660,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6707589626312256,0.5438297390937805,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9168421030044556,0.4643629193305969,0.4408625364303589,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8563441634178162,0.3793953061103821,0.267064094543457,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8461077809333801,0.3654312193393707,0.3483688831329345,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7358871102333069,0.2365516275167465,1.0775593519210815,284.9010314941406,284.95001220703125,299.1412048339844,293.2922058105469,297.84405517578125,297.2263488769531,284.9023132324219,1.0,0.5990467071533203,0.428668737411499,0.428668737411499,1.0,1.0,-3.215376138687134,1.0354430675506592,2.1799333095550537,0.3109147250652313,0.8481752276420593,0.8481752276420593,0.0,155.20506286621094,139.0,58345.765625,0.0,2744.884521484375,1.0,279.15771484375,283.1062927246094,296.3192749023437,300.11383056640625,293.1499938964844,293.1499938964844,279.45001220703125,38858.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208376407623292,1.0,0.0,0.0,3.530603647232056,3.530627012252808,8.317470019392204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.87451171875,0.0,1425.03564453125,1895.4371337890625,0.0,3596.886962890625,0.8811793923377991,1.0,0.0,3.0,1.0,0.0
18096720,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6707589626312256,0.5438297390937805,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9168421030044556,0.4643629193305969,0.4408625364303589,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8563441634178162,0.3793953061103821,0.267064094543457,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8461077809333801,0.3654312193393707,0.3483688831329345,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7358871102333069,0.2365516275167465,1.0775593519210815,284.9010314941406,284.95001220703125,299.1412048339844,293.2922058105469,297.84405517578125,297.2263488769531,284.9023132324219,1.0,0.5990467071533203,0.428668737411499,0.428668737411499,1.0,1.0,-3.215376138687134,1.0354430675506592,2.1799333095550537,0.3109147250652313,0.8481752276420593,0.8481752276420593,0.0,155.20506286621094,139.0,58345.765625,0.0,2744.884521484375,1.0,279.15771484375,283.1062927246094,296.3192749023437,300.11383056640625,293.1499938964844,293.1499938964844,279.45001220703125,38858.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208376407623292,1.0,0.0,0.0,3.530603647232056,3.530627012252808,8.317470019392204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.87451171875,0.0,1425.03564453125,1895.4371337890625,0.0,3596.886962890625,0.8811793923377991,1.0,0.0,3.0,1.0,0.0
18096780,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6726781725883484,0.528589129447937,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9289050698280334,0.4672676026821136,0.4431945383548736,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8646245002746582,0.3801042139530182,0.2672669291496277,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8542969822883606,0.3663544654846191,0.3488797545433044,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7422747611999512,0.2367355078458786,1.0768345594406128,284.9888610839844,284.95001220703125,299.1715087890625,293.2794189453125,297.8537292480469,297.2293395996094,284.98736572265625,1.0,0.5937044620513916,0.4275675117969513,0.4275675117969513,1.0,1.0,-3.199847936630249,1.0269163846969604,2.172931671142578,0.3056222200393677,0.9257988929748536,0.9257988929748536,0.0,149.69175720214844,142.0,57408.4609375,0.0,2683.296630859375,1.0,279.4414978027344,283.21392822265625,296.25494384765625,299.9247741699219,293.1499938964844,293.1499938964844,279.1499938964844,33767.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122465252876282,1.0,0.0,0.0,3.638585805892944,3.6386094093322754,8.834023219606024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7255859375,0.0,1503.8582763671875,1895.4371337890625,0.0,3517.4404296875,0.9010395407676696,1.0,0.0,3.0,1.0,0.0
18096840,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6726781725883484,0.528589129447937,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9289050698280334,0.4672676026821136,0.4431945383548736,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8646245002746582,0.3801042139530182,0.2672669291496277,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8542969822883606,0.3663544654846191,0.3488797545433044,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7422747611999512,0.2367355078458786,1.0768345594406128,284.9888610839844,284.95001220703125,299.1715087890625,293.2794189453125,297.8537292480469,297.2293395996094,284.98736572265625,1.0,0.5937044620513916,0.4275675117969513,0.4275675117969513,1.0,1.0,-3.199847936630249,1.0269163846969604,2.172931671142578,0.3056222200393677,0.9257988929748536,0.9257988929748536,0.0,149.69175720214844,142.0,57408.4609375,0.0,2683.296630859375,1.0,279.4414978027344,283.21392822265625,296.25494384765625,299.9247741699219,293.1499938964844,293.1499938964844,279.1499938964844,33767.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122465252876282,1.0,0.0,0.0,3.638585805892944,3.6386094093322754,8.834023219606024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7255859375,0.0,1503.8582763671875,1895.4371337890625,0.0,3517.4404296875,0.9010395407676696,1.0,0.0,3.0,1.0,0.0
18096900,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.6741199493408203,0.5233232975006104,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9335207939147948,0.468424528837204,0.4444068372249603,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.867666482925415,0.3801730573177337,0.2674059867858886,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.857341468334198,0.3665895164012909,0.3491887748241424,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7446351051330566,0.2367312014102935,1.0769197940826416,284.8630676269531,284.95001220703125,299.1859130859375,293.27374267578125,297.8570251464844,297.22882080078125,284.8619689941406,1.0,0.5923513770103455,0.4270169138908386,0.4270169138908386,1.0,1.0,-3.195601224899292,1.023969292640686,2.1716318130493164,0.3032239079475403,0.8338913917541504,0.8338913917541504,0.0,147.84915161132812,142.0,58015.9609375,0.0,2664.741943359375,1.0,279.1986999511719,283.07525634765625,296.3018798828125,300.1165466308594,293.1499938964844,293.1499938964844,279.1499938964844,38875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178991913795472,1.0,0.0,0.0,3.579530477523804,3.579554319381714,8.549592962481256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9833984375,0.0,1477.2750244140625,1895.4371337890625,0.0,3569.758056640625,0.889078676700592,1.0,0.0,3.0,1.0,0.0
18096960,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6753168702125549,0.5204935669898987,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9362706542015076,0.4695247709751129,0.4453755617141723,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8691955804824829,0.3801671862602234,0.2673623859882355,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8589583039283752,0.3667598068714142,0.3493004441261291,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7458203434944153,0.23668172955513,1.0764992237091064,284.9008178710937,284.95001220703125,299.1998291015625,293.2685546875,297.86016845703125,297.22772216796875,284.90234375,1.0,0.5914878845214844,0.4267053008079529,0.4267053008079529,1.0,1.0,-3.1929357051849365,1.0221692323684692,2.170766592025757,0.3017458319664001,0.8360596895217896,0.8360596895217896,0.0,146.8466796875,145.0,57630.640625,0.0,2653.955078125,1.0,279.1583251953125,283.11114501953125,296.28338623046875,300.0328674316406,293.1499938964844,293.1499938964844,279.45001220703125,39415.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918989598751068,1.0,0.0,0.0,3.483482360839844,3.483505249023437,8.096932333501172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.322265625,0.0,1380.072998046875,1895.4371337890625,0.0,3579.83056640625,0.8713786602020264,1.0,0.0,3.0,1.0,0.0
18097020,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6785514950752258,0.5168436765670776,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9409469962120056,0.4726182222366333,0.4480292499065399,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8716948628425598,0.3810060322284698,0.2677664160728454,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8615831732749939,0.3678100407123565,0.3500765264034271,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7476997971534729,0.2370707839727401,1.0774600505828855,284.9967346191406,284.95001220703125,299.2260437011719,293.25982666015625,297.8723449707031,297.2345886230469,284.9959716796875,1.0,0.5911587476730347,0.4260820746421814,0.4260820746421814,1.0,1.0,-3.1943016052246094,1.021100401878357,2.173201322555542,0.299920380115509,0.92094624042511,0.92094624042511,0.0,145.75631713867188,148.0,56953.30078125,0.0,2650.760009765625,1.0,279.4411315917969,283.22198486328125,296.2299499511719,299.8622131347656,293.1499938964844,293.1499938964844,279.1499938964844,33542.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092170000076294,1.0,0.0,0.0,3.6010539531707764,3.601077079772949,8.652717724544345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3466796875,0.0,1461.2545166015625,1895.4371337890625,0.0,3489.3359375,0.8925613164901733,1.0,0.0,3.0,1.0,0.0
18097080,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6785514950752258,0.5168436765670776,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9409469962120056,0.4726182222366333,0.4480292499065399,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8716948628425598,0.3810060322284698,0.2677664160728454,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8615831732749939,0.3678100407123565,0.3500765264034271,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7476997971534729,0.2370707839727401,1.0774600505828855,284.9967346191406,284.95001220703125,299.2260437011719,293.25982666015625,297.8723449707031,297.2345886230469,284.9959716796875,1.0,0.5911587476730347,0.4260820746421814,0.4260820746421814,1.0,1.0,-3.1943016052246094,1.021100401878357,2.173201322555542,0.299920380115509,0.92094624042511,0.92094624042511,0.0,145.75631713867188,148.0,56953.30078125,0.0,2650.760009765625,1.0,279.4411315917969,283.22198486328125,296.2299499511719,299.8622131347656,293.1499938964844,293.1499938964844,279.1499938964844,33542.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092170000076294,1.0,0.0,0.0,3.6010539531707764,3.601077079772949,8.652717724544345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3466796875,0.0,1461.2545166015625,1895.4371337890625,0.0,3489.3359375,0.8925613164901733,1.0,0.0,3.0,1.0,0.0
18097140,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6794052720069885,0.5173873901367188,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9424915909767152,0.4749820828437805,0.4504376053810119,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8716346621513367,0.3811257183551788,0.2679930925369262,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8617716431617737,0.3682740330696106,0.3506767153739929,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7475765347480774,0.2370699644088745,1.07803475856781,284.9105834960937,284.95001220703125,299.25,293.2534484863281,297.8779602050781,297.2328491210937,284.91143798828125,1.0,0.5921335816383362,0.4254588484764099,0.4254588484764099,1.0,1.0,-3.199535369873047,1.021419882774353,2.1781153678894043,0.2989875376224518,0.8396772146224976,0.8396772146224976,0.0,146.13743591308594,151.0,57516.79296875,0.0,2663.321044921875,1.0,279.1587219238281,283.1155090332031,296.2716064453125,300.005615234375,293.1499938964844,293.1499938964844,279.45001220703125,38665.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167476892471312,1.0,0.0,0.0,3.474114418029785,3.474137306213379,8.053442002164957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6064453125,0.0,1365.1307373046875,1895.4371337890625,0.0,3559.114013671875,0.8686768412590027,1.0,0.0,3.0,1.0,0.0
18097200,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6794052720069885,0.5173873901367188,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9424915909767152,0.4749820828437805,0.4504376053810119,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8716346621513367,0.3811257183551788,0.2679930925369262,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8617716431617737,0.3682740330696106,0.3506767153739929,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7475765347480774,0.2370699644088745,1.07803475856781,284.9105834960937,284.95001220703125,299.25,293.2534484863281,297.8779602050781,297.2328491210937,284.91143798828125,1.0,0.5921335816383362,0.4254588484764099,0.4254588484764099,1.0,1.0,-3.199535369873047,1.021419882774353,2.1781153678894043,0.2989875376224518,0.8396772146224976,0.8396772146224976,0.0,146.13743591308594,151.0,57516.79296875,0.0,2663.321044921875,1.0,279.1587219238281,283.1155090332031,296.2716064453125,300.005615234375,293.1499938964844,293.1499938964844,279.45001220703125,38665.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167476892471312,1.0,0.0,0.0,3.474114418029785,3.474137306213379,8.053442002164957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6064453125,0.0,1365.1307373046875,1895.4371337890625,0.0,3559.114013671875,0.8686768412590027,1.0,0.0,3.0,1.0,0.0
18097260,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6801619529724121,0.5196076035499573,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9431477189064026,0.478102833032608,0.4532013833522796,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8708767890930176,0.3819493353366852,0.268447995185852,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8612408638000488,0.3693132996559143,0.3515256345272064,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7468221187591553,0.2374186217784881,1.0792267322540283,285.005126953125,284.95001220703125,299.2726745605469,293.248291015625,297.8866577148437,297.2366027832031,285.0042419433594,1.0,0.5939937233924866,0.4246014952659607,0.4246014952659607,1.0,1.0,-3.2085230350494385,1.0225056409835815,2.1860172748565674,0.298176497220993,0.929305136203766,0.929305136203766,0.0,147.20306396484375,154.0,57049.94140625,0.0,2687.229736328125,1.0,279.4411315917969,283.2238464355469,296.2251281738281,299.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,33083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908409595489502,1.0,0.0,0.0,3.60569167137146,3.6057145595550537,8.675019103066006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3203125,0.0,1462.87548828125,1895.4371337890625,0.0,3481.837890625,0.8932737112045288,1.0,0.0,3.0,1.0,0.0
18097320,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6801619529724121,0.5196076035499573,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9431477189064026,0.478102833032608,0.4532013833522796,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8708767890930176,0.3819493353366852,0.268447995185852,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8612408638000488,0.3693132996559143,0.3515256345272064,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7468221187591553,0.2374186217784881,1.0792267322540283,285.005126953125,284.95001220703125,299.2726745605469,293.248291015625,297.8866577148437,297.2366027832031,285.0042419433594,1.0,0.5939937233924866,0.4246014952659607,0.4246014952659607,1.0,1.0,-3.2085230350494385,1.0225056409835815,2.1860172748565674,0.298176497220993,0.929305136203766,0.929305136203766,0.0,147.20306396484375,154.0,57049.94140625,0.0,2687.229736328125,1.0,279.4411315917969,283.2238464355469,296.2251281738281,299.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,33083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908409595489502,1.0,0.0,0.0,3.60569167137146,3.6057145595550537,8.675019103066006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.3203125,0.0,1462.87548828125,1895.4371337890625,0.0,3481.837890625,0.8932737112045288,1.0,0.0,3.0,1.0,0.0
18097380,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6784858107566833,0.5242345333099365,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.941903829574585,0.4804389476776123,0.455650120973587,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8685469031333923,0.382016509771347,0.2686847150325775,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8592227101325989,0.369726151227951,0.3521404266357422,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7448428869247437,0.2373431473970413,1.0797487497329712,284.91064453125,284.95001220703125,299.2951965332031,293.2431335449219,297.888916015625,297.2311096191406,284.9119873046875,1.0,0.5964359045028687,0.4237441420555115,0.4237441420555115,1.0,1.0,-3.218684673309326,1.0239646434783936,2.1947200298309326,0.2977681159973144,0.8458169102668762,0.8458169102668762,0.0,149.08473205566406,157.0,57806.83203125,0.0,2718.117919921875,1.0,279.15850830078125,283.1085205078125,296.2690734863281,300.0194702148437,293.1499938964844,293.1499938964844,279.45001220703125,38377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175088405609132,1.0,0.0,0.0,3.496621370315552,3.496644258499145,8.158127684509964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.4501953125,0.0,1386.1724853515625,1895.4371337890625,0.0,3566.150634765625,0.8732874989509583,1.0,0.0,3.0,1.0,0.0
18097440,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6784858107566833,0.5242345333099365,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.941903829574585,0.4804389476776123,0.455650120973587,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8685469031333923,0.382016509771347,0.2686847150325775,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8592227101325989,0.369726151227951,0.3521404266357422,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7448428869247437,0.2373431473970413,1.0797487497329712,284.91064453125,284.95001220703125,299.2951965332031,293.2431335449219,297.888916015625,297.2311096191406,284.9119873046875,1.0,0.5964359045028687,0.4237441420555115,0.4237441420555115,1.0,1.0,-3.218684673309326,1.0239646434783936,2.1947200298309326,0.2977681159973144,0.8458169102668762,0.8458169102668762,0.0,149.08473205566406,157.0,57806.83203125,0.0,2718.117919921875,1.0,279.15850830078125,283.1085205078125,296.2690734863281,300.0194702148437,293.1499938964844,293.1499938964844,279.45001220703125,38377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175088405609132,1.0,0.0,0.0,3.496621370315552,3.496644258499145,8.158127684509964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.4501953125,0.0,1386.1724853515625,1895.4371337890625,0.0,3566.150634765625,0.8732874989509583,1.0,0.0,3.0,1.0,0.0
18097500,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6777142286300659,0.526951789855957,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9410226345062256,0.4819343686103821,0.4568878412246704,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8671719431877136,0.3823481202125549,0.2688011527061462,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8580029606819153,0.370170921087265,0.3524380922317505,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.743657112121582,0.2374386638402938,1.0798743963241575,285.0235290527344,284.95001220703125,299.3063659667969,293.24053955078125,297.89208984375,297.2312927246094,285.0250549316406,1.0,0.5977843999862671,0.4233154654502868,0.4233154654502868,1.0,1.0,-3.2240865230560303,1.024804949760437,2.199281692504883,0.2975966930389404,0.926857590675354,0.926857590675354,0.0,150.17025756835938,157.0,57166.56640625,0.0,2735.0830078125,1.0,279.398193359375,283.23370361328125,296.2129821777344,299.8175048828125,293.1499938964844,293.1499938964844,279.45001220703125,33590.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118773341178894,1.0,0.0,0.0,3.556910514831543,3.5569334030151367,8.441880368081911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.490234375,0.0,1414.4774169921875,1895.4371337890625,0.0,3514.01806640625,0.8844418525695801,1.0,0.0,3.0,1.0,0.0
18097560,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6769710183143616,0.5292795300483704,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9406383633613586,0.4835422933101654,0.458415150642395,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8662434816360474,0.3827971220016479,0.2691235244274139,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8571850061416626,0.3707170784473419,0.35296630859375,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7428078651428223,0.237609252333641,1.0807104110717771,285.0096740722656,284.95001220703125,299.3175048828125,293.2379455566406,297.8960266113281,297.2328491210937,285.0082092285156,1.0,0.5992612838745117,0.4228129088878631,0.4228129088878631,1.0,1.0,-3.230748653411865,1.0259186029434204,2.2048301696777344,0.2974197566509247,0.9404562711715698,0.9404562711715698,0.0,151.1917266845703,160.0,57423.7578125,0.0,2754.327392578125,1.0,279.44207763671875,283.2196350097656,296.2194519042969,299.8755187988281,293.1499938964844,293.1499938964844,279.1499938964844,32820.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102280735969543,1.0,0.0,0.0,3.6352128982543945,3.6352362632751465,8.8176528834083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.6767578125,0.0,1493.0826416015625,1895.4371337890625,0.0,3498.719970703125,0.8995161056518555,1.0,0.0,3.0,1.0,0.0
18097620,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6732841730117798,0.5358140468597412,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.938142478466034,0.4858356118202209,0.460868090391159,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8629617691040039,0.3828119337558746,0.2693537473678589,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8542300462722778,0.3710699379444122,0.3535632491111755,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7400116920471191,0.2374290525913238,1.0809502601623535,284.9098815917969,284.95001220703125,299.3396301269531,293.2327575683594,297.8984069824219,297.2280578613281,284.9114990234375,1.0,0.602328896522522,0.4218077361583709,0.4218077361583709,1.0,1.0,-3.242842197418213,1.027661919593811,2.2151801586151123,0.2967369556427002,0.8540233969688416,0.8540233969688416,0.0,153.78346252441406,163.0,58251.8046875,0.0,2793.525146484375,1.0,279.1578063964844,283.0990905761719,296.2626953125,300.04058837890625,293.1499938964844,293.1499938964844,279.45001220703125,38321.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201173186302184,1.0,0.0,0.0,3.531392335891724,3.531415700912476,8.321185873683135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.40234375,0.0,1421.979736328125,1895.4371337890625,0.0,3590.240966796875,0.8810085654258728,1.0,0.0,3.0,1.0,0.0
18097680,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6732841730117798,0.5358140468597412,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.938142478466034,0.4858356118202209,0.460868090391159,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8629617691040039,0.3828119337558746,0.2693537473678589,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8542300462722778,0.3710699379444122,0.3535632491111755,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7400116920471191,0.2374290525913238,1.0809502601623535,284.9098815917969,284.95001220703125,299.3396301269531,293.2327575683594,297.8984069824219,297.2280578613281,284.9114990234375,1.0,0.602328896522522,0.4218077361583709,0.4218077361583709,1.0,1.0,-3.242842197418213,1.027661919593811,2.2151801586151123,0.2967369556427002,0.8540233969688416,0.8540233969688416,0.0,153.78346252441406,163.0,58251.8046875,0.0,2793.525146484375,1.0,279.1578063964844,283.0990905761719,296.2626953125,300.04058837890625,293.1499938964844,293.1499938964844,279.45001220703125,38321.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201173186302184,1.0,0.0,0.0,3.531392335891724,3.531415700912476,8.321185873683135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.40234375,0.0,1421.979736328125,1895.4371337890625,0.0,3590.240966796875,0.8810085654258728,1.0,0.0,3.0,1.0,0.0
18097740,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6700847744941711,0.5422393083572388,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9359895586967468,0.4889164865016937,0.4636223316192627,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8600155711174011,0.3835591971874237,0.2697773277759552,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8515541553497314,0.372014433145523,0.3543579280376434,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7373820543289185,0.2375765293836593,1.0814673900604248,285.01123046875,284.95001220703125,299.361572265625,293.2275390625,297.9060363769531,297.23095703125,285.01031494140625,1.0,0.6055406332015991,0.4208025932312011,0.4208025932312011,1.0,1.0,-3.2559621334075928,1.0297918319702148,2.226170301437378,0.2956232130527496,0.9505717158317566,0.9505717158317566,0.0,156.3788299560547,166.0,57850.984375,0.0,2835.16015625,1.0,279.44158935546875,283.2125244140625,296.21148681640625,299.89453125,293.1499938964844,293.1499938964844,279.1499938964844,32897.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131799340248108,1.0,0.0,0.0,3.6680305004119873,3.6680541038513184,8.977577294899675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.0068359375,0.0,1529.9910888671875,1895.4371337890625,0.0,3526.0908203125,0.907176434993744,1.0,0.0,3.0,1.0,0.0
18097800,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6700847744941711,0.5422393083572388,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9359895586967468,0.4889164865016937,0.4636223316192627,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8600155711174011,0.3835591971874237,0.2697773277759552,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8515541553497314,0.372014433145523,0.3543579280376434,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7373820543289185,0.2375765293836593,1.0814673900604248,285.01123046875,284.95001220703125,299.361572265625,293.2275390625,297.9060363769531,297.23095703125,285.01031494140625,1.0,0.6055406332015991,0.4208025932312011,0.4208025932312011,1.0,1.0,-3.2559621334075928,1.0297918319702148,2.226170301437378,0.2956232130527496,0.9505717158317566,0.9505717158317566,0.0,156.3788299560547,166.0,57850.984375,0.0,2835.16015625,1.0,279.44158935546875,283.2125244140625,296.21148681640625,299.89453125,293.1499938964844,293.1499938964844,279.1499938964844,32897.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131799340248108,1.0,0.0,0.0,3.6680305004119873,3.6680541038513184,8.977577294899675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.0068359375,0.0,1529.9910888671875,1895.4371337890625,0.0,3526.0908203125,0.907176434993744,1.0,0.0,3.0,1.0,0.0
18097860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6656338572502136,0.5486049652099609,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9334393739700316,0.4908526539802551,0.4657713174819946,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8569570183753967,0.3835348784923553,0.2699990570545196,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8487647771835327,0.3722724616527557,0.3548859357833862,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7347074151039124,0.2373138219118118,1.0813965797424316,284.8983764648437,284.95001220703125,299.38037109375,293.2230529785156,297.90899658203125,297.2284545898437,284.9013366699219,1.0,0.6083926558494568,0.4198812544345855,0.4198812544345855,1.0,1.0,-3.2670199871063232,1.0313955545425415,2.235624313354492,0.2941668331623077,0.8593572378158569,0.8593572378158569,0.0,158.87783813476562,166.0,58696.765625,0.0,2872.22509765625,1.0,279.162353515625,283.0806884765625,296.2596130371094,300.07470703125,293.1499938964844,293.1499938964844,279.1499938964844,38692.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228123426437378,1.0,0.0,0.0,3.5776848793029785,3.5777087211608887,8.540778821952699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.279296875,0.0,1473.942626953125,1895.4371337890625,0.0,3615.08984375,0.8912593722343445,1.0,0.0,3.0,1.0,0.0
18097920,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.6648780703544617,0.5497477054595947,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9329085946083068,0.4911709427833557,0.4660580158233642,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8563693165779114,0.3835377395153045,0.2699945867061615,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8482269644737244,0.3723163902759552,0.3549236059188843,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7341957092285156,0.2372642308473587,1.0812078714370728,284.90625,284.95001220703125,299.3833312988281,293.22235107421875,297.90948486328125,297.22808837890625,284.9081420898437,1.0,0.6088351011276245,0.4197350442409515,0.4197350442409515,1.0,1.0,-3.2685513496398926,1.0315685272216797,2.236983060836792,0.2938747107982635,0.8604416847229004,0.8604416847229004,0.0,159.3087921142578,154.0,58697.50390625,0.0,2877.851318359375,1.0,279.157958984375,283.0860595703125,296.2529296875,300.059814453125,293.1499938964844,293.1499938964844,279.45001220703125,38350.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230939745903016,1.0,0.0,0.0,3.569832801818848,3.569856643676758,8.503330377607199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.70947265625,0.0,1462.991455078125,1895.4371337890625,0.0,3617.68359375,0.889435350894928,1.0,0.0,3.0,1.0,0.0
18097980,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.6618757247924805,0.544536828994751,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9383182525634766,0.4941696226596832,0.4685990512371063,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8593265414237976,0.3842044770717621,0.2702616155147552,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8512709736824036,0.3731659650802612,0.3554932773113251,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7361717224121094,0.237250417470932,1.08030903339386,285.0020446777344,284.95001220703125,299.4049072265625,293.2171630859375,297.91583251953125,297.230224609375,285.00054931640625,1.0,0.606935441493988,0.4186675250530243,0.4186675250530243,1.0,1.0,-3.265288591384888,1.027584195137024,2.237704277038574,0.2900443375110626,0.9501081109046936,0.9501081109046936,0.0,157.44569396972656,142.0,58008.40234375,0.0,2860.610595703125,1.0,279.4418640136719,283.1977233886719,296.1991271972656,299.8988952636719,293.1499938964844,293.1499938964844,279.1499938964844,33277.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915846049785614,1.0,0.0,0.0,3.6931965351104736,3.693220615386963,9.101188993554388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7958984375,0.0,1561.1485595703125,1895.4371337890625,0.0,3550.774658203125,0.9130397439002992,1.0,0.0,3.0,1.0,0.0
18098040,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.6618757247924805,0.544536828994751,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9383182525634766,0.4941696226596832,0.4685990512371063,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8593265414237976,0.3842044770717621,0.2702616155147552,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8512709736824036,0.3731659650802612,0.3554932773113251,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7361717224121094,0.237250417470932,1.08030903339386,285.0020446777344,284.95001220703125,299.4049072265625,293.2171630859375,297.91583251953125,297.230224609375,285.00054931640625,1.0,0.606935441493988,0.4186675250530243,0.4186675250530243,1.0,1.0,-3.265288591384888,1.027584195137024,2.237704277038574,0.2900443375110626,0.9501081109046936,0.9501081109046936,0.0,157.44569396972656,142.0,58008.40234375,0.0,2860.610595703125,1.0,279.4418640136719,283.1977233886719,296.1991271972656,299.8988952636719,293.1499938964844,293.1499938964844,279.1499938964844,33277.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915846049785614,1.0,0.0,0.0,3.6931965351104736,3.693220615386963,9.101188993554388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7958984375,0.0,1561.1485595703125,1895.4371337890625,0.0,3550.774658203125,0.9130397439002992,1.0,0.0,3.0,1.0,0.0
18098100,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.6610310673713684,0.5382779836654663,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9433996081352234,0.4953129291534424,0.4698168635368347,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8627232313156128,0.384217619895935,0.2703666687011719,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8546603322029114,0.3733266592025757,0.3557390868663788,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7387067079544067,0.2371085882186889,1.0797860622406006,284.8664855957031,284.95001220703125,299.4156188964844,293.2145690917969,297.9171142578125,297.2288818359375,284.86358642578125,1.0,0.6047268509864807,0.4181337356567383,0.4181337356567383,1.0,1.0,-3.2590277194976807,1.0239174365997314,2.235110282897949,0.2875503599643707,0.8550778031349182,0.8550778031349182,0.0,155.155517578125,142.0,58776.375,0.0,2834.7705078125,1.0,279.1967468261719,283.0469055175781,296.2501220703125,300.10711669921875,293.1499938964844,293.1499938964844,279.1499938964844,37881.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222808480262756,1.0,0.0,0.0,3.654363870620728,3.654388189315796,8.910803899198072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.7431640625,0.0,1552.12548828125,1895.4371337890625,0.0,3610.192626953125,0.9052199125289916,1.0,0.0,3.0,1.0,0.0
18098160,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6607558131217957,0.5308530926704407,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.948971688747406,0.4963339865207672,0.4706789851188659,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.866560697555542,0.3840981423854828,0.270220011472702,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8585175275802612,0.3733709454536438,0.3556965589523315,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7416209578514099,0.2368971705436706,1.078410267829895,284.8922119140625,284.95001220703125,299.4263000488281,293.21197509765625,297.9177551269531,297.2264404296875,284.8937683105469,1.0,0.6017876267433167,0.4177140891551971,0.4177140891551971,1.0,1.0,-3.249260187149048,1.019268035888672,2.229992151260376,0.284928560256958,0.8474927544593811,0.8474927544593811,0.0,152.37623596191406,145.0,58292.8125,0.0,2799.042236328125,1.0,279.1576538085937,283.0756225585937,296.233642578125,300.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,39415.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240605235099792,1.0,0.0,0.0,3.554213285446167,3.554237127304077,8.4290820723254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.43310546875,0.0,1454.0732421875,1895.4371337890625,0.0,3626.5830078125,0.8868194818496704,1.0,0.0,3.0,1.0,0.0
18098220,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6627872586250305,0.5224801898002625,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9563552141189576,0.4994343221187591,0.4732320308685303,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.871471643447876,0.3848333656787872,0.2704806923866272,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.863477349281311,0.3742827475070953,0.3562489748001098,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7452792525291443,0.2371281236410141,1.078132152557373,284.993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.92547607421875,297.23052978515625,284.9930419921875,1.0,0.5996738076210022,0.4168747961521148,0.4168747961521148,1.0,1.0,-3.24288272857666,1.0146939754486084,2.228188753128052,0.2824141681194305,0.9327996373176576,0.9327996373176576,0.0,149.52391052246094,163.0,57459.328125,0.0,2770.112548828125,1.0,279.441650390625,283.1959228515625,296.177734375,299.843017578125,293.1499938964844,293.1499938964844,279.1499938964844,33772.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143823385238647,1.0,0.0,0.0,3.658756017684937,3.658779859542847,8.932236141845351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.16796875,0.0,1526.2279052734375,1895.4371337890625,0.0,3537.227783203125,0.9056808948516846,1.0,0.0,3.0,1.0,0.0
