time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6627872586250305,0.5224801898002625,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9563552141189576,0.4994343221187591,0.4732320308685303,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.871471643447876,0.3848333656787872,0.2704806923866272,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.863477349281311,0.3742827475070953,0.3562489748001098,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7452792525291443,0.2371281236410141,1.078132152557373,284.993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.92547607421875,297.23052978515625,284.9930419921875,1.0,0.5996738076210022,0.4168747961521148,0.4168747961521148,1.0,1.0,-3.24288272857666,1.0146939754486084,2.228188753128052,0.2824141681194305,0.9327996373176576,0.9327996373176576,0.0,149.52391052246094,163.0,57459.328125,0.0,2770.112548828125,1.0,279.441650390625,283.1959228515625,296.177734375,299.843017578125,293.1499938964844,293.1499938964844,279.1499938964844,33772.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143823385238647,1.0,0.0,0.0,3.658756017684937,3.658779859542847,8.932236141845351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.16796875,0.0,1526.2279052734375,1895.4371337890625,0.0,3537.227783203125,0.9056808948516846,1.0,0.0,3.0,1.0,0.0
18098340,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6614724397659302,0.5323004722595215,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9518063068389891,0.5018643140792847,0.4758040308952331,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8663573265075684,0.3849319219589233,0.2707662284374237,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8586975336074829,0.3746900558471679,0.3568940758705139,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7411299347877502,0.2371059954166412,1.0790650844573977,284.9120178222656,284.95001220703125,299.468505859375,293.20166015625,297.929443359375,297.228271484375,284.9134826660156,1.0,0.6046494841575623,0.4160355031490326,0.4160355031490326,1.0,1.0,-3.259996175765991,1.0185494422912598,2.2414467334747314,0.2833483517169952,0.853102445602417,0.853102445602417,0.0,153.37405395507812,181.0,58202.3046875,0.0,2826.956787109375,1.0,279.1583251953125,283.091064453125,296.2203369140625,299.9915771484375,293.1499938964844,293.1499938964844,279.45001220703125,38533.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218894839286804,1.0,0.0,0.0,3.5364041328430176,3.536427497863769,8.344821367245459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.3251953125,0.0,1428.785400390625,1895.4371337890625,0.0,3606.58544921875,0.8824329376220703,1.0,0.0,3.0,1.0,0.0
18098400,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6614724397659302,0.5323004722595215,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9518063068389891,0.5018643140792847,0.4758040308952331,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8663573265075684,0.3849319219589233,0.2707662284374237,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8586975336074829,0.3746900558471679,0.3568940758705139,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7411299347877502,0.2371059954166412,1.0790650844573977,284.9120178222656,284.95001220703125,299.468505859375,293.20166015625,297.929443359375,297.228271484375,284.9134826660156,1.0,0.6046494841575623,0.4160355031490326,0.4160355031490326,1.0,1.0,-3.259996175765991,1.0185494422912598,2.2414467334747314,0.2833483517169952,0.853102445602417,0.853102445602417,0.0,153.37405395507812,181.0,58202.3046875,0.0,2826.956787109375,1.0,279.1583251953125,283.091064453125,296.2203369140625,299.9915771484375,293.1499938964844,293.1499938964844,279.45001220703125,38533.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218894839286804,1.0,0.0,0.0,3.5364041328430176,3.536427497863769,8.344821367245459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.3251953125,0.0,1428.785400390625,1895.4371337890625,0.0,3606.58544921875,0.8824329376220703,1.0,0.0,3.0,1.0,0.0
18098460,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.6564433574676514,0.5538585186004639,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9400686621665956,0.5051555037498474,0.4789434671401977,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8557567000389099,0.3858004808425903,0.2714182138442993,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8485309481620789,0.3757373094558716,0.3579771816730499,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.732509434223175,0.2373876422643661,1.0812052488327026,285.0263366699219,284.95001220703125,299.4893493652344,293.196533203125,297.93914794921875,297.2333984375,285.0260314941406,1.0,0.614143967628479,0.4152752459049225,0.4152752459049225,1.0,1.0,-3.294337034225464,1.0287866592407229,2.265550136566162,0.2863398790359497,0.9634708762168884,0.9634708762168884,0.0,161.81689453125,184.0,58081.16015625,0.0,2946.68505859375,1.0,279.4416809082031,283.2119140625,296.17840576171875,299.8666381835937,293.1499938964844,293.1499938964844,279.1499938964844,32561.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145151376724244,1.0,0.0,0.0,3.6829137802124015,3.682937383651733,9.050579024005856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.98828125,0.0,1544.1361083984375,1895.4371337890625,0.0,3538.45751953125,0.9104030728340148,1.0,0.0,3.0,1.0,0.0
18098520,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.6564433574676514,0.5538585186004639,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9400686621665956,0.5051555037498474,0.4789434671401977,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8557567000389099,0.3858004808425903,0.2714182138442993,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8485309481620789,0.3757373094558716,0.3579771816730499,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.732509434223175,0.2373876422643661,1.0812052488327026,285.0263366699219,284.95001220703125,299.4893493652344,293.196533203125,297.93914794921875,297.2333984375,285.0260314941406,1.0,0.614143967628479,0.4152752459049225,0.4152752459049225,1.0,1.0,-3.294337034225464,1.0287866592407229,2.265550136566162,0.2863398790359497,0.9634708762168884,0.9634708762168884,0.0,161.81689453125,184.0,58081.16015625,0.0,2946.68505859375,1.0,279.4416809082031,283.2119140625,296.17840576171875,299.8666381835937,293.1499938964844,293.1499938964844,279.1499938964844,32561.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145151376724244,1.0,0.0,0.0,3.6829137802124015,3.682937383651733,9.050579024005856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.98828125,0.0,1544.1361083984375,1895.4371337890625,0.0,3538.45751953125,0.9104030728340148,1.0,0.0,3.0,1.0,0.0
18098580,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6466991901397705,0.5721717476844788,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9303210377693176,0.5074470043182373,0.4816160798072815,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8471619486808777,0.3857704699039459,0.2717703580856323,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8403454422950745,0.3760191202163696,0.3587118983268738,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7252499461174011,0.2369599491357803,1.0814677476882937,284.9129333496094,284.95001220703125,299.510009765625,293.1914367675781,297.94097900390625,297.2275085449219,284.9146728515625,1.0,0.6213710308074951,0.4145149886608124,0.4145149886608124,1.0,1.0,-3.3212172985076904,1.0363714694976809,2.2848458290100098,0.2873414158821106,0.8761867880821228,0.8761867880821228,0.0,169.065673828125,187.0,59264.25,0.0,3045.634033203125,1.0,279.1570129394531,283.071044921875,296.228515625,300.0651550292969,293.1499938964844,293.1499938964844,279.45001220703125,37719.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258338809013368,1.0,0.0,0.0,3.617684364318848,3.617708444595337,8.732822607271373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7822265625,0.0,1510.261962890625,1895.4371337890625,0.0,3642.896240234375,0.899470329284668,1.0,0.0,3.0,1.0,0.0
18098640,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6466991901397705,0.5721717476844788,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9303210377693176,0.5074470043182373,0.4816160798072815,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8471619486808777,0.3857704699039459,0.2717703580856323,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8403454422950745,0.3760191202163696,0.3587118983268738,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7252499461174011,0.2369599491357803,1.0814677476882937,284.9129333496094,284.95001220703125,299.510009765625,293.1914367675781,297.94097900390625,297.2275085449219,284.9146728515625,1.0,0.6213710308074951,0.4145149886608124,0.4145149886608124,1.0,1.0,-3.3212172985076904,1.0363714694976809,2.2848458290100098,0.2873414158821106,0.8761867880821228,0.8761867880821228,0.0,169.065673828125,187.0,59264.25,0.0,3045.634033203125,1.0,279.1570129394531,283.071044921875,296.228515625,300.0651550292969,293.1499938964844,293.1499938964844,279.45001220703125,37719.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258338809013368,1.0,0.0,0.0,3.617684364318848,3.617708444595337,8.732822607271373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7822265625,0.0,1510.261962890625,1895.4371337890625,0.0,3642.896240234375,0.899470329284668,1.0,0.0,3.0,1.0,0.0
18098700,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6421513557434082,0.579071581363678,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.925917625427246,0.5088872909545898,0.4828653931617737,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8432954549789429,0.3860200047492981,0.2718812525272369,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8366588354110718,0.3763628900051117,0.3589884340763092,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7217909097671509,0.2367792427539825,1.0808241367340088,285.0315246582031,284.95001220703125,299.520263671875,293.1889038085937,297.9434509277344,297.2269592285156,285.0335388183594,1.0,0.6243601441383362,0.4141348600387573,0.4141348600387573,1.0,1.0,-3.330739974975586,1.0387555360794067,2.2919845581054688,0.2872219681739807,0.9628177881240844,0.9628177881240844,0.0,172.36988830566406,187.0,58594.1640625,0.0,3085.21337890625,1.0,279.4010925292969,283.2015686035156,296.17095947265625,299.8635559082031,293.1499938964844,293.1499938964844,279.45001220703125,33437.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210816025733948,1.0,0.0,0.0,3.6784298419952393,3.678453683853149,9.028555041368236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.65625,0.0,1545.70654296875,1895.4371337890625,0.0,3599.136962890625,0.9113589525222778,1.0,0.0,3.0,1.0,0.0
18098760,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9931420087814332,0.6386972069740295,0.5763337016105652,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9197131395339966,0.5104209184646606,0.4844752550125122,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.838177502155304,0.3863750994205475,0.272247165441513,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8316964507102966,0.376787781715393,0.3595533072948456,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7171249389648438,0.2366384863853454,1.0809990167617798,285.0162353515625,284.95001220703125,299.53045654296875,293.1863708496094,297.9459228515625,297.22784423828125,285.0141296386719,1.0,0.6265560388565063,0.4134148955345154,0.4134148955345154,1.0,1.0,-3.330698013305664,1.036831259727478,2.293866872787476,0.2852644622325897,0.978355586528778,0.978355586528778,0.0,176.57981872558594,190.0,58756.1953125,0.0,3109.083740234375,1.0,279.44293212890625,283.1864318847656,296.17486572265625,299.9184265136719,293.1499938964844,293.1499938964844,279.1499938964844,32799.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200049638748168,1.0,0.0,0.0,3.754281759262085,3.754306077957153,9.404744787389064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.3369140625,0.0,1627.6805419921875,1895.4371337890625,0.0,3589.204345703125,0.9263314604759216,1.0,0.0,3.0,1.0,0.0
18098820,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9815905690193176,0.6327263712882996,0.5710136890411377,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9098637700080872,0.5123893022537231,0.4868791103363037,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8296916484832764,0.3860865831375122,0.2724460065364837,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8234823942184448,0.3767914474010467,0.3600602746009826,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7088609337806702,0.2358430176973343,1.0794285535812378,284.88983154296875,284.95001220703125,299.5507507324219,293.18133544921875,297.9444885253906,297.2208251953125,284.89166259765625,1.0,0.6296529769897461,0.4119749963283539,0.4119749963283539,1.0,1.0,-3.326167583465576,1.031282901763916,2.29488468170166,0.2805008590221405,0.86872798204422,0.86872798204422,0.0,183.5561370849609,193.0,59345.76953125,0.0,3138.7294921875,1.0,279.1566772460937,283.044921875,296.2108459472656,300.065185546875,293.1499938964844,293.1499938964844,279.45001220703125,38916.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929771602153778,1.0,0.0,0.0,3.645639419555664,3.645663976669312,8.868307190823543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.8037109375,0.0,1550.1146240234375,1895.4371337890625,0.0,3679.04736328125,0.9064423441886902,1.0,0.0,3.0,1.0,0.0
18098880,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9815905690193176,0.6327263712882996,0.5710136890411377,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9098637700080872,0.5123893022537231,0.4868791103363037,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8296916484832764,0.3860865831375122,0.2724460065364837,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8234823942184448,0.3767914474010467,0.3600602746009826,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7088609337806702,0.2358430176973343,1.0794285535812378,284.88983154296875,284.95001220703125,299.5507507324219,293.18133544921875,297.9444885253906,297.2208251953125,284.89166259765625,1.0,0.6296529769897461,0.4119749963283539,0.4119749963283539,1.0,1.0,-3.326167583465576,1.031282901763916,2.29488468170166,0.2805008590221405,0.86872798204422,0.86872798204422,0.0,183.5561370849609,193.0,59345.76953125,0.0,3138.7294921875,1.0,279.1566772460937,283.044921875,296.2108459472656,300.065185546875,293.1499938964844,293.1499938964844,279.45001220703125,38916.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929771602153778,1.0,0.0,0.0,3.645639419555664,3.645663976669312,8.868307190823543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.8037109375,0.0,1550.1146240234375,1895.4371337890625,0.0,3679.04736328125,0.9064423441886902,1.0,0.0,3.0,1.0,0.0
18098940,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.974075734615326,0.6296135187149048,0.5678542256355286,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9051401019096376,0.515297532081604,0.489506334066391,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8249129056930542,0.3866288065910339,0.2727643251419067,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8188404440879822,0.3774799406528473,0.3606687486171722,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.703698456287384,0.2356004416942596,1.0783147811889648,285.0015869140625,284.95001220703125,299.5708312988281,293.17633056640625,297.94921875,297.2226867675781,285.0007019042969,1.0,0.6319596767425537,0.4105350971221924,0.4105350971221924,1.0,1.0,-3.325292587280273,1.0269794464111328,2.2983131408691406,0.2769117653369903,0.9631327390670776,0.9631327390670776,0.0,188.0379638671875,196.0,58537.6015625,0.0,3162.271728515625,1.0,279.4423217773437,283.1739807128906,296.1528015136719,299.8841857910156,293.1499938964844,293.1499938964844,279.1499938964844,33618.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212120175361632,1.0,0.0,0.0,3.750270366668701,3.7502949237823486,9.384657460032032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.7431640625,0.0,1629.3055419921875,1895.4371337890625,0.0,3600.339599609375,0.926207423210144,1.0,0.0,3.0,1.0,0.0
18099000,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.974075734615326,0.6296135187149048,0.5678542256355286,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9051401019096376,0.515297532081604,0.489506334066391,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8249129056930542,0.3866288065910339,0.2727643251419067,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8188404440879822,0.3774799406528473,0.3606687486171722,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.703698456287384,0.2356004416942596,1.0783147811889648,285.0015869140625,284.95001220703125,299.5708312988281,293.17633056640625,297.94921875,297.2226867675781,285.0007019042969,1.0,0.6319596767425537,0.4105350971221924,0.4105350971221924,1.0,1.0,-3.325292587280273,1.0269794464111328,2.2983131408691406,0.2769117653369903,0.9631327390670776,0.9631327390670776,0.0,188.0379638671875,196.0,58537.6015625,0.0,3162.271728515625,1.0,279.4423217773437,283.1739807128906,296.1528015136719,299.8841857910156,293.1499938964844,293.1499938964844,279.1499938964844,33618.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212120175361632,1.0,0.0,0.0,3.750270366668701,3.7502949237823486,9.384657460032032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.7431640625,0.0,1629.3055419921875,1895.4371337890625,0.0,3600.339599609375,0.926207423210144,1.0,0.0,3.0,1.0,0.0
18099060,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9667237997055054,0.6251839995384216,0.5644057989120483,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9012407064437866,0.5174115300178528,0.4918811619281769,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8206260800361633,0.3864502310752868,0.2729233205318451,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8146793842315674,0.3775801062583923,0.3611091673374176,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.699176549911499,0.2350838035345077,1.0773136615753174,284.8948059082031,284.95001220703125,299.5907287597656,293.17138671875,297.95050048828125,297.21795654296875,284.8965759277344,1.0,0.6338918209075928,0.4098183810710907,0.4098183810710907,1.0,1.0,-3.323529005050659,1.0242365598678589,2.29929256439209,0.2758325636386871,0.8640726208686829,0.8640726208686829,0.0,192.11062622070312,199.0,59103.44140625,0.0,3181.47216796875,1.0,279.156982421875,283.049560546875,296.1927185058594,300.02862548828125,293.1499938964844,293.1499938964844,279.45001220703125,39092.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292740225791932,1.0,0.0,0.0,3.62691879272461,3.6269431114196777,8.777461744102766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.646484375,0.0,1530.6353759765625,1895.4371337890625,0.0,3674.485107421875,0.9026827812194824,1.0,0.0,3.0,1.0,0.0
18099120,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9667237997055054,0.6251839995384216,0.5644057989120483,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9012407064437866,0.5174115300178528,0.4918811619281769,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8206260800361633,0.3864502310752868,0.2729233205318451,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8146793842315674,0.3775801062583923,0.3611091673374176,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.699176549911499,0.2350838035345077,1.0773136615753174,284.8948059082031,284.95001220703125,299.5907287597656,293.17138671875,297.95050048828125,297.21795654296875,284.8965759277344,1.0,0.6338918209075928,0.4098183810710907,0.4098183810710907,1.0,1.0,-3.323529005050659,1.0242365598678589,2.29929256439209,0.2758325636386871,0.8640726208686829,0.8640726208686829,0.0,192.11062622070312,199.0,59103.44140625,0.0,3181.47216796875,1.0,279.156982421875,283.049560546875,296.1927185058594,300.02862548828125,293.1499938964844,293.1499938964844,279.45001220703125,39092.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292740225791932,1.0,0.0,0.0,3.62691879272461,3.6269431114196777,8.777461744102766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.646484375,0.0,1530.6353759765625,1895.4371337890625,0.0,3674.485107421875,0.9026827812194824,1.0,0.0,3.0,1.0,0.0
18099180,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9610397219657898,0.6224503517150879,0.5617049336433411,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8990588784217834,0.5204395055770874,0.4945854544639587,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8177233338356018,0.387067973613739,0.2732678353786468,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8118590116500854,0.3783475458621979,0.36175137758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6959871053695679,0.2350378632545471,1.0769482851028442,285.0052795410156,284.95001220703125,299.6104736328125,293.16650390625,297.95751953125,297.2213439941406,285.0044250488281,1.0,0.635674238204956,0.4091016352176666,0.4091016352176666,1.0,1.0,-3.324271440505981,1.0225034952163696,2.3017680644989014,0.2742223143577575,0.9603176712989808,0.9603176712989808,0.0,195.2050323486328,202.0,58361.83984375,0.0,3200.703369140625,1.0,279.44219970703125,283.1767272949219,296.14080810546875,299.8587646484375,293.1499938964844,293.1499938964844,279.1499938964844,33544.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203477501869202,1.0,0.0,0.0,3.7361674308776855,3.736191749572754,9.3142080004327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5517578125,0.0,1612.354248046875,1895.4371337890625,0.0,3592.367431640625,0.9229971170425416,1.0,0.0,3.0,1.0,0.0
18099240,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9610397219657898,0.6224503517150879,0.5617049336433411,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8990588784217834,0.5204395055770874,0.4945854544639587,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8177233338356018,0.387067973613739,0.2732678353786468,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8118590116500854,0.3783475458621979,0.36175137758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6959871053695679,0.2350378632545471,1.0769482851028442,285.0052795410156,284.95001220703125,299.6104736328125,293.16650390625,297.95751953125,297.2213439941406,285.0044250488281,1.0,0.635674238204956,0.4091016352176666,0.4091016352176666,1.0,1.0,-3.324271440505981,1.0225034952163696,2.3017680644989014,0.2742223143577575,0.9603176712989808,0.9603176712989808,0.0,195.2050323486328,202.0,58361.83984375,0.0,3200.703369140625,1.0,279.44219970703125,283.1767272949219,296.14080810546875,299.8587646484375,293.1499938964844,293.1499938964844,279.1499938964844,33544.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203477501869202,1.0,0.0,0.0,3.7361674308776855,3.736191749572754,9.3142080004327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5517578125,0.0,1612.354248046875,1895.4371337890625,0.0,3592.367431640625,0.9229971170425416,1.0,0.0,3.0,1.0,0.0
18099300,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9581601023674012,0.6203902959823608,0.5603247880935669,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8980318903923035,0.5215979814529419,0.4959667921066284,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8163325786590576,0.3870696723461151,0.2734695076942444,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8105043768882751,0.3784820735454559,0.3621130883693695,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6945059299468994,0.2348887771368026,1.0770827531814575,284.87408447265625,284.95001220703125,299.6202697753906,293.1640625,297.958984375,297.2201538085937,284.87127685546875,1.0,0.6365963816642761,0.4087432622909546,0.4087432622909546,1.0,1.0,-3.325118064880371,1.021828055381775,2.303289890289306,0.2731042802333832,0.8700918555259705,0.8700918555259705,0.0,196.7412872314453,202.0,59289.203125,0.0,3211.311279296875,1.0,279.1957092285156,283.0269470214844,296.1954345703125,300.0769348144531,293.1499938964844,293.1499938964844,279.1499938964844,37586.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265320301055908,1.0,0.0,0.0,3.705065250396729,3.705090284347534,9.159779779110976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.7236328125,0.0,1607.3519287109375,1895.4371337890625,0.0,3649.313232421875,0.9165765047073364,1.0,0.0,3.0,1.0,0.0
18099360,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.954249382019043,0.6181601285934448,0.5583889484405518,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8962053656578064,0.5225964188575745,0.4969941973686218,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8142165541648865,0.3869056701660156,0.2734304070472717,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8084337115287781,0.3784736096858978,0.3622051179409027,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6923732161521912,0.2346225529909134,1.0763883590698242,284.89764404296875,284.95001220703125,299.6300048828125,293.1616516113281,297.9591369628906,297.2172241210937,284.8994445800781,1.0,0.6373655200004578,0.4083354473114013,0.4083354473114013,1.0,1.0,-3.323255777359009,1.0200788974761963,2.3031768798828125,0.2713264524936676,0.863139271736145,0.863139271736145,0.0,198.64198303222656,205.0,58959.4609375,0.0,3217.943359375,1.0,279.1572570800781,283.0511779785156,296.1835021972656,300.0097045898437,293.1499938964844,293.1499938964844,279.45001220703125,38997.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285500049591064,1.0,0.0,0.0,3.616857290267944,3.6168813705444336,8.728829357096402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.271484375,0.0,1518.8287353515625,1895.4371337890625,0.0,3667.84326171875,0.9003663063049316,1.0,0.0,3.0,1.0,0.0
18099420,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.948767900466919,0.6154946684837341,0.5557485818862915,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8944942355155945,0.525637686252594,0.4997062981128692,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8116474151611328,0.3875126540660858,0.2737639546394348,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8059200048446655,0.3792406320571899,0.3628422617912292,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6896315217018127,0.2346260547637939,1.0762473344802856,285.0062255859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9660339355469,297.2208251953125,285.0053405761719,1.0,0.6390364170074463,0.4075197875499725,0.4075197875499725,1.0,1.0,-3.324329137802124,1.0182554721832275,2.3060734272003174,0.2683479189872741,0.9593274593353271,0.9593274593353271,0.0,201.4530029296875,208.0,58244.55859375,0.0,3236.31689453125,1.0,279.442138671875,283.17626953125,296.13201904296875,299.84234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33473.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198182225227356,1.0,0.0,0.0,3.729120969772339,3.7291452884674072,9.27910775772034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.060546875,0.0,1603.677001953125,1895.4371337890625,0.0,3587.480712890625,0.9213591814041138,1.0,0.0,3.0,1.0,0.0
18099480,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.948767900466919,0.6154946684837341,0.5557485818862915,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8944942355155945,0.525637686252594,0.4997062981128692,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8116474151611328,0.3875126540660858,0.2737639546394348,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8059200048446655,0.3792406320571899,0.3628422617912292,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6896315217018127,0.2346260547637939,1.0762473344802856,285.0062255859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9660339355469,297.2208251953125,285.0053405761719,1.0,0.6390364170074463,0.4075197875499725,0.4075197875499725,1.0,1.0,-3.324329137802124,1.0182554721832275,2.3060734272003174,0.2683479189872741,0.9593274593353271,0.9593274593353271,0.0,201.4530029296875,208.0,58244.55859375,0.0,3236.31689453125,1.0,279.442138671875,283.17626953125,296.13201904296875,299.84234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33473.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198182225227356,1.0,0.0,0.0,3.729120969772339,3.7291452884674072,9.27910775772034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.060546875,0.0,1603.677001953125,1895.4371337890625,0.0,3587.480712890625,0.9213591814041138,1.0,0.0,3.0,1.0,0.0
18099540,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9421667456626892,0.6112937927246094,0.5524979829788208,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8920605778694153,0.5277910232543945,0.5021059513092041,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8083975911140442,0.3873371183872223,0.2739110291004181,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8027531504631042,0.3793598413467407,0.3632822632789612,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6864107251167297,0.2342424839735031,1.075805425643921,284.8983764648437,284.95001220703125,299.66851806640625,293.1521301269531,297.9674072265625,297.2168273925781,284.9000244140625,1.0,0.6406757235527039,0.4067041277885437,0.4067041277885437,1.0,1.0,-3.3234894275665283,1.015689492225647,2.307799816131592,0.2661007344722748,0.8624979257583618,0.8624979257583618,0.0,204.7579040527344,211.0,58852.921875,0.0,3253.1923828125,1.0,279.1571350097656,283.0503234863281,296.1746520996094,299.9937744140625,293.1499938964844,293.1499938964844,279.45001220703125,38940.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281735420227052,1.0,0.0,0.0,3.6111810207366943,3.611205101013184,8.701453566573036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.09814453125,0.0,1512.1737060546875,1895.4371337890625,0.0,3664.388671875,0.8990751504898071,1.0,0.0,3.0,1.0,0.0
18099600,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9421667456626892,0.6112937927246094,0.5524979829788208,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8920605778694153,0.5277910232543945,0.5021059513092041,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8083975911140442,0.3873371183872223,0.2739110291004181,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8027531504631042,0.3793598413467407,0.3632822632789612,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6864107251167297,0.2342424839735031,1.075805425643921,284.8983764648437,284.95001220703125,299.66851806640625,293.1521301269531,297.9674072265625,297.2168273925781,284.9000244140625,1.0,0.6406757235527039,0.4067041277885437,0.4067041277885437,1.0,1.0,-3.3234894275665283,1.015689492225647,2.307799816131592,0.2661007344722748,0.8624979257583618,0.8624979257583618,0.0,204.7579040527344,211.0,58852.921875,0.0,3253.1923828125,1.0,279.1571350097656,283.0503234863281,296.1746520996094,299.9937744140625,293.1499938964844,293.1499938964844,279.45001220703125,38940.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281735420227052,1.0,0.0,0.0,3.6111810207366943,3.611205101013184,8.701453566573036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.09814453125,0.0,1512.1737060546875,1895.4371337890625,0.0,3664.388671875,0.8990751504898071,1.0,0.0,3.0,1.0,0.0
18099660,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9369164109230042,0.608700156211853,0.549919843673706,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8906713724136353,0.5308319926261902,0.5048112273216248,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8060208559036255,0.3879311084747314,0.274231493473053,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8005010485649109,0.3801180720329284,0.3639058768749237,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6839759945869446,0.2342664897441864,1.0757410526275637,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.97430419921875,297.2206420898437,285.0052490234375,1.0,0.6423234939575195,0.4059421718120575,0.4059421718120575,1.0,1.0,-3.324692487716675,1.013949990272522,2.310742378234864,0.2647642791271209,0.9582164883613586,0.9582164883613586,0.0,207.5054931640625,214.0,58146.36328125,0.0,3271.5087890625,1.0,279.4421081542969,283.1747741699219,296.1229248046875,299.8269348144531,293.1499938964844,293.1499938964844,279.1499938964844,33449.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919494926929474,1.0,0.0,0.0,3.72429132461548,3.724315404891968,9.255088002646515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.931640625,0.0,1597.9302978515625,1895.4371337890625,0.0,3584.49658203125,0.9202513098716736,1.0,0.0,3.0,1.0,0.0
18099720,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9369164109230042,0.608700156211853,0.549919843673706,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8906713724136353,0.5308319926261902,0.5048112273216248,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8060208559036255,0.3879311084747314,0.274231493473053,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8005010485649109,0.3801180720329284,0.3639058768749237,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6839759945869446,0.2342664897441864,1.0757410526275637,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.97430419921875,297.2206420898437,285.0052490234375,1.0,0.6423234939575195,0.4059421718120575,0.4059421718120575,1.0,1.0,-3.324692487716675,1.013949990272522,2.310742378234864,0.2647642791271209,0.9582164883613586,0.9582164883613586,0.0,207.5054931640625,214.0,58146.36328125,0.0,3271.5087890625,1.0,279.4421081542969,283.1747741699219,296.1229248046875,299.8269348144531,293.1499938964844,293.1499938964844,279.1499938964844,33449.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919494926929474,1.0,0.0,0.0,3.72429132461548,3.724315404891968,9.255088002646515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.931640625,0.0,1597.9302978515625,1895.4371337890625,0.0,3584.49658203125,0.9202513098716736,1.0,0.0,3.0,1.0,0.0
18099780,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9305176734924316,0.6045891642570496,0.5467414259910583,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8884862661361694,0.5329712629318237,0.5071972012519836,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8028877377510071,0.3877398371696472,0.27436563372612,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7975648045539856,0.380222737789154,0.3643303513526916,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6810022592544556,0.2338950634002685,1.075346827507019,284.8986511230469,284.95001220703125,299.706298828125,293.1429138183594,297.9757080078125,297.216796875,284.9002990722656,1.0,0.6439526081085205,0.4051801860332489,0.4051801860332489,1.0,1.0,-3.323947668075561,1.0115115642547607,2.312436103820801,0.2634256780147552,0.8617305755615234,0.8617305755615234,0.0,210.77975463867188,217.0,58758.10546875,0.0,3288.415771484375,1.0,279.1571655273437,283.0491943359375,296.1656494140625,299.9786682128906,293.1499938964844,293.1499938964844,279.45001220703125,38928.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279024004936218,1.0,0.0,0.0,3.6064743995666495,3.60649847984314,8.678786684868101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.95849609375,0.0,1506.9293212890625,1895.4371337890625,0.0,3661.89990234375,0.8980242609977722,1.0,0.0,3.0,1.0,0.0
18099840,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9305176734924316,0.6045891642570496,0.5467414259910583,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8884862661361694,0.5329712629318237,0.5071972012519836,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8028877377510071,0.3877398371696472,0.27436563372612,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7975648045539856,0.380222737789154,0.3643303513526916,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6810022592544556,0.2338950634002685,1.075346827507019,284.8986511230469,284.95001220703125,299.706298828125,293.1429138183594,297.9757080078125,297.216796875,284.9002990722656,1.0,0.6439526081085205,0.4051801860332489,0.4051801860332489,1.0,1.0,-3.323947668075561,1.0115115642547607,2.312436103820801,0.2634256780147552,0.8617305755615234,0.8617305755615234,0.0,210.77975463867188,217.0,58758.10546875,0.0,3288.415771484375,1.0,279.1571655273437,283.0491943359375,296.1656494140625,299.9786682128906,293.1499938964844,293.1499938964844,279.45001220703125,38928.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279024004936218,1.0,0.0,0.0,3.6064743995666495,3.60649847984314,8.678786684868101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.95849609375,0.0,1506.9293212890625,1895.4371337890625,0.0,3661.89990234375,0.8980242609977722,1.0,0.0,3.0,1.0,0.0
18099900,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9274725317955016,0.6032450199127197,0.5452231764793396,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8874775767326355,0.5344127416610718,0.5083736777305603,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8013814687728882,0.3879534900188446,0.2744069695472717,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7961568236351013,0.3805282413959503,0.3645069301128387,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6795454025268555,0.2338525503873825,1.0749225616455078,285.01611328125,284.95001220703125,299.71563720703125,293.140625,297.97857666015625,297.21795654296875,285.01788330078125,1.0,0.6447084546089172,0.4047991931438446,0.4047991931438446,1.0,1.0,-3.323282241821289,1.010205864906311,2.313076496124268,0.262455403804779,0.9427387714385986,0.9427387714385986,0.0,212.3314666748047,217.0,57917.23046875,0.0,3295.7314453125,1.0,279.400634765625,283.1818542480469,296.10760498046875,299.76275634765625,293.1499938964844,293.1499938964844,279.45001220703125,34228.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215943813323976,1.0,0.0,0.0,3.654387950897217,3.654411792755127,8.910920996640925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.62890625,0.0,1524.7852783203125,1895.4371337890625,0.0,3603.864990234375,0.9066635370254515,1.0,0.0,3.0,1.0,0.0
18099960,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9253951907157898,0.6020711064338684,0.5442233085632324,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8871892690658569,0.5360009670257568,0.5098854899406433,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8005694150924683,0.3883156776428222,0.2746705114841461,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7954065799713135,0.3809634745121002,0.3649342656135559,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6786858439445496,0.2339237928390503,1.0753014087677002,285.0064392089844,284.95001220703125,299.72491455078125,293.1383972167969,297.9825439453125,297.220703125,285.00506591796875,1.0,0.6455950140953064,0.4044271111488342,0.4044271111488342,1.0,1.0,-3.3251819610595703,1.0098283290863037,2.3153536319732666,0.2617329955101013,0.9574416279792786,0.9574416279792786,0.0,213.5215301513672,220.0,58060.484375,0.0,3306.78564453125,1.0,279.4429016113281,283.1732177734375,296.1131286621094,299.8116760253906,293.1499938964844,293.1499938964844,279.1499938964844,33365.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192015528678894,1.0,0.0,0.0,3.721843242645264,3.721867322921753,9.24292464787868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.05078125,0.0,1594.473876953125,1895.4371337890625,0.0,3581.788330078125,0.9194276928901672,1.0,0.0,3.0,1.0,0.0
18100020,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9192390441894532,0.5980546474456787,0.5411364436149597,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8851098418235779,0.5381206274032593,0.5122621059417725,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7975420951843262,0.3881080448627472,0.2747976779937744,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7925785183906555,0.3810507655143738,0.3653479218482971,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6758449673652649,0.2335574179887771,1.0749461650848389,284.89892578125,284.95001220703125,299.74334716796875,293.13397216796875,297.98388671875,297.21685791015625,284.90057373046875,1.0,0.6472248435020447,0.4036829471588135,0.4036829471588135,1.0,1.0,-3.3245599269866943,1.0075377225875854,2.3170223236083984,0.2595139145851135,0.8610270619392395,0.8610270619392395,0.0,216.7799835205078,223.0,58672.69921875,0.0,3323.8759765625,1.0,279.1571960449219,283.0480041503906,296.1568603515625,299.96435546875,293.1499938964844,293.1499938964844,279.45001220703125,38921.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276810884475708,1.0,0.0,0.0,3.602355718612671,3.60237979888916,8.658975048092543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.748046875,0.0,1502.37646484375,1895.4371337890625,0.0,3659.86767578125,0.8971037268638611,1.0,0.0,3.0,1.0,0.0
18100080,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9192390441894532,0.5980546474456787,0.5411364436149597,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8851098418235779,0.5381206274032593,0.5122621059417725,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7975420951843262,0.3881080448627472,0.2747976779937744,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7925785183906555,0.3810507655143738,0.3653479218482971,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6758449673652649,0.2335574179887771,1.0749461650848389,284.89892578125,284.95001220703125,299.74334716796875,293.13397216796875,297.98388671875,297.21685791015625,284.90057373046875,1.0,0.6472248435020447,0.4036829471588135,0.4036829471588135,1.0,1.0,-3.3245599269866943,1.0075377225875854,2.3170223236083984,0.2595139145851135,0.8610270619392395,0.8610270619392395,0.0,216.7799835205078,223.0,58672.69921875,0.0,3323.8759765625,1.0,279.1571960449219,283.0480041503906,296.1568603515625,299.96435546875,293.1499938964844,293.1499938964844,279.45001220703125,38921.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276810884475708,1.0,0.0,0.0,3.602355718612671,3.60237979888916,8.658975048092543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.748046875,0.0,1502.37646484375,1895.4371337890625,0.0,3659.86767578125,0.8971037268638611,1.0,0.0,3.0,1.0,0.0
