time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9144047498703004,0.5956130027770996,0.538701593875885,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8838896751403809,0.5411385893821716,0.5149450302124023,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7953088283538818,0.3886699974536896,0.2750975489616394,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7905051112174988,0.3817771971225738,0.3659433424472809,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6736375093460083,0.2335920631885528,1.074945092201233,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9906005859375,297.2207336425781,285.0050048828125,1.0,0.6488709449768066,0.4029387831687927,0.4029387831687927,1.0,1.0,-3.325923681259156,1.0059670209884644,2.3199567794799805,0.2570968270301819,0.956257462501526,0.956257462501526,0.0,219.5112762451172,226.0,57980.609375,0.0,3342.497314453125,1.0,279.4420471191406,283.17169189453125,296.10528564453125,299.79852294921875,293.1499938964844,293.1499938964844,279.1499938964844,33425.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190439581871032,1.0,0.0,0.0,3.716693162918091,3.71671724319458,9.217362730851164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.634765625,0.0,1589.023681640625,1895.4371337890625,0.0,3580.3330078125,0.918522298336029,1.0,0.0,3.0,1.0,0.0
18100200,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9144047498703004,0.5956130027770996,0.538701593875885,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8838896751403809,0.5411385893821716,0.5149450302124023,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7953088283538818,0.3886699974536896,0.2750975489616394,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7905051112174988,0.3817771971225738,0.3659433424472809,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6736375093460083,0.2335920631885528,1.074945092201233,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9906005859375,297.2207336425781,285.0050048828125,1.0,0.6488709449768066,0.4029387831687927,0.4029387831687927,1.0,1.0,-3.325923681259156,1.0059670209884644,2.3199567794799805,0.2570968270301819,0.956257462501526,0.956257462501526,0.0,219.5112762451172,226.0,57980.609375,0.0,3342.497314453125,1.0,279.4420471191406,283.17169189453125,296.10528564453125,299.79852294921875,293.1499938964844,293.1499938964844,279.1499938964844,33425.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190439581871032,1.0,0.0,0.0,3.716693162918091,3.71671724319458,9.217362730851164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.634765625,0.0,1589.023681640625,1895.4371337890625,0.0,3580.3330078125,0.918522298336029,1.0,0.0,3.0,1.0,0.0
18100260,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9087258577346802,0.5916933417320251,0.5356855392456055,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.881926417350769,0.543239951133728,0.517299473285675,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7924033999443054,0.3884506225585937,0.2752121090888977,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7878000736236572,0.3818515837192535,0.3663402199745178,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6709424257278442,0.2332336753606796,1.0746108293533323,284.8992004394531,284.95001220703125,299.7796325683594,293.1253662109375,297.9917297363281,297.21685791015625,284.9008483886719,1.0,0.6505025625228882,0.4021949172019958,0.4021949172019958,1.0,1.0,-3.3253495693206787,1.0036964416503906,2.321653127670288,0.2547435462474823,0.8604354858398438,0.8604354858398438,0.0,222.7734832763672,229.0,58596.11328125,0.0,3359.715087890625,1.0,279.1572265625,283.0468444824219,296.1484069824219,299.9508972167969,293.1499938964844,293.1499938964844,279.45001220703125,38914.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92750883102417,1.0,0.0,0.0,3.5988094806671143,3.5988335609436035,8.641935664854827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.513671875,0.0,1498.45849609375,1895.4371337890625,0.0,3658.2861328125,0.896318793296814,1.0,0.0,3.0,1.0,0.0
18100320,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9087258577346802,0.5916933417320251,0.5356855392456055,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.881926417350769,0.543239951133728,0.517299473285675,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7924033999443054,0.3884506225585937,0.2752121090888977,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7878000736236572,0.3818515837192535,0.3663402199745178,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6709424257278442,0.2332336753606796,1.0746108293533323,284.8992004394531,284.95001220703125,299.7796325683594,293.1253662109375,297.9917297363281,297.21685791015625,284.9008483886719,1.0,0.6505025625228882,0.4021949172019958,0.4021949172019958,1.0,1.0,-3.3253495693206787,1.0036964416503906,2.321653127670288,0.2547435462474823,0.8604354858398438,0.8604354858398438,0.0,222.7734832763672,229.0,58596.11328125,0.0,3359.715087890625,1.0,279.1572265625,283.0468444824219,296.1484069824219,299.9508972167969,293.1499938964844,293.1499938964844,279.45001220703125,38914.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92750883102417,1.0,0.0,0.0,3.5988094806671143,3.5988335609436035,8.641935664854827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.513671875,0.0,1498.45849609375,1895.4371337890625,0.0,3658.2861328125,0.896318793296814,1.0,0.0,3.0,1.0,0.0
18100380,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.904419720172882,0.5893318057060242,0.5333245396614075,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8808242082595825,0.5462475419044495,0.5199703574180603,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.790296733379364,0.3890028595924377,0.2755047380924225,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.785852313041687,0.3825679123401642,0.3669250607490539,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6688788533210754,0.2332769185304641,1.0746461153030396,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9982604980469,297.2206726074219,285.0049133300781,1.0,0.6521530151367188,0.4014510214328766,0.4014510214328766,1.0,1.0,-3.326810359954834,1.002133846282959,2.324676513671875,0.2526186406612396,0.9554426074028016,0.9554426074028016,0.0,225.50323486328125,232.0,57909.07421875,0.0,3378.568603515625,1.0,279.4420166015625,283.170166015625,296.096923828125,299.7854919433594,293.1499938964844,293.1499938964844,279.1499938964844,33416.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188769459724426,1.0,0.0,0.0,3.7135937213897705,3.713618040084839,9.20199681786471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.0126953125,0.0,1585.4102783203125,1895.4371337890625,0.0,3578.790771484375,0.9178178906440736,1.0,0.0,3.0,1.0,0.0
18100440,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.904419720172882,0.5893318057060242,0.5333245396614075,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8808242082595825,0.5462475419044495,0.5199703574180603,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.790296733379364,0.3890028595924377,0.2755047380924225,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.785852313041687,0.3825679123401642,0.3669250607490539,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6688788533210754,0.2332769185304641,1.0746461153030396,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9982604980469,297.2206726074219,285.0049133300781,1.0,0.6521530151367188,0.4014510214328766,0.4014510214328766,1.0,1.0,-3.326810359954834,1.002133846282959,2.324676513671875,0.2526186406612396,0.9554426074028016,0.9554426074028016,0.0,225.50323486328125,232.0,57909.07421875,0.0,3378.568603515625,1.0,279.4420166015625,283.170166015625,296.096923828125,299.7854919433594,293.1499938964844,293.1499938964844,279.1499938964844,33416.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188769459724426,1.0,0.0,0.0,3.7135937213897705,3.713618040084839,9.20199681786471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.0126953125,0.0,1585.4102783203125,1895.4371337890625,0.0,3578.790771484375,0.9178178906440736,1.0,0.0,3.0,1.0,0.0
18100500,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9023027420043944,0.5875009894371033,0.5321193337440491,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8802535533905029,0.5473695397377014,0.5213233828544617,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7892468571662903,0.3889687657356262,0.2756776809692383,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7848823070526123,0.382670521736145,0.3672535121440887,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6678850650787354,0.2331609278917312,1.0749133825302124,284.8752746582031,284.95001220703125,299.8063659667969,293.1191711425781,297.9993591308594,297.21954345703125,284.87255859375,1.0,0.6530389189720154,0.4010790884494781,0.4010790884494781,1.0,1.0,-3.327919006347656,1.001471996307373,2.3264472484588623,0.2517706751823425,0.8659126162528992,0.8659126162528992,0.0,226.9412078857422,232.0,58838.50390625,0.0,3389.27099609375,1.0,279.1961975097656,283.021240234375,296.1520080566406,300.0042419433594,293.1499938964844,293.1499938964844,279.1499938964844,37547.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252078533172609,1.0,0.0,0.0,3.6827821731567374,3.6828067302703857,9.04993214589922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3837890625,0.0,1581.62841796875,1895.4371337890625,0.0,3637.139892578125,0.9115373492240906,1.0,0.0,3.0,1.0,0.0
18100560,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8994166254997253,0.585510790348053,0.5303916335105896,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8790014386177063,0.5483295321464539,0.5223075747489929,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7875410914421082,0.3887737691402435,0.2756117582321167,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7832959294319153,0.382631242275238,0.3673107922077179,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6663496494293213,0.2329269051551818,1.07434344291687,284.8992614746094,284.95001220703125,299.815185546875,293.1171569824219,297.99920654296875,297.2167663574219,284.9010009765625,1.0,0.653788685798645,0.4007226526737213,0.4007226526737213,1.0,1.0,-3.326331615447998,0.999912679195404,2.326418876647949,0.2506058514118194,0.8597896099090576,0.8597896099090576,0.0,228.76304626464844,235.0,58523.9765625,0.0,3395.9892578125,1.0,279.15740966796875,283.04559326171875,296.1402893066406,299.9383239746094,293.1499938964844,293.1499938964844,279.45001220703125,38927.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92734694480896,1.0,0.0,0.0,3.595573902130127,3.595597982406616,8.626402632216923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.75390625,0.0,1495.0318603515625,1895.4371337890625,0.0,3656.79931640625,0.8956011533737183,1.0,0.0,3.0,1.0,0.0
18100620,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8954771757125854,0.5832298398017883,0.5281043648719788,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8779922127723694,0.5513222217559814,0.5249626040458679,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7855418920516968,0.389314740896225,0.2758965492248535,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7814542055130005,0.3833362758159637,0.3678845465183258,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6644102931022644,0.2329764813184738,1.0744085311889648,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0056457519531,297.2205505371094,285.0048522949219,1.0,0.6554434299468994,0.40000981092453,0.40000981092453,1.0,1.0,-3.32787561416626,0.9984481930732728,2.329427480697632,0.2487329989671707,0.9547590613365172,0.9547590613365172,0.0,231.49508666992188,238.0,57844.7109375,0.0,3415.067138671875,1.0,279.4420166015625,283.1686706542969,296.0889892578125,299.7733764648437,293.1499938964844,293.1499938964844,279.1499938964844,33408.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187341928482056,1.0,0.0,0.0,3.7109408378601074,3.710965156555176,9.188854619424092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3916015625,0.0,1582.31982421875,1895.4371337890625,0.0,3577.47216796875,0.9172165989875792,1.0,0.0,3.0,1.0,0.0
18100680,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8954771757125854,0.5832298398017883,0.5281043648719788,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8779922127723694,0.5513222217559814,0.5249626040458679,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7855418920516968,0.389314740896225,0.2758965492248535,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7814542055130005,0.3833362758159637,0.3678845465183258,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6644102931022644,0.2329764813184738,1.0744085311889648,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0056457519531,297.2205505371094,285.0048522949219,1.0,0.6554434299468994,0.40000981092453,0.40000981092453,1.0,1.0,-3.32787561416626,0.9984481930732728,2.329427480697632,0.2487329989671707,0.9547590613365172,0.9547590613365172,0.0,231.49508666992188,238.0,57844.7109375,0.0,3415.067138671875,1.0,279.4420166015625,283.1686706542969,296.0889892578125,299.7733764648437,293.1499938964844,293.1499938964844,279.1499938964844,33408.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187341928482056,1.0,0.0,0.0,3.7109408378601074,3.710965156555176,9.188854619424092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3916015625,0.0,1582.31982421875,1895.4371337890625,0.0,3577.47216796875,0.9172165989875792,1.0,0.0,3.0,1.0,0.0
18100740,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8907023072242737,0.579507052898407,0.5252530574798584,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.876279354095459,0.5533798336982727,0.5272777080535889,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7829127907752991,0.3890758454799652,0.2759953737258911,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7790220975875854,0.3833871781826019,0.3682580292224884,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6620230078697205,0.232632577419281,1.0741298198699951,284.899658203125,284.95001220703125,299.8500061035156,293.1093444824219,298.00640869140625,297.216552734375,284.9012756347656,1.0,0.6570825576782227,0.3992969393730163,0.3992969393730163,1.0,1.0,-3.327472925186157,0.99628746509552,2.331185340881348,0.2468785792589187,0.8594719171524048,0.8594719171524048,0.0,234.7568206787109,241.0,58463.78125,0.0,3432.673583984375,1.0,279.1572570800781,283.0443420410156,296.132568359375,299.9263916015625,293.1499938964844,293.1499938964844,279.45001220703125,38902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272372126579284,1.0,0.0,0.0,3.593045711517334,3.593069553375244,8.614275657237158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.2333984375,0.0,1492.1036376953125,1895.4371337890625,0.0,3655.79150390625,0.8950356841087341,1.0,0.0,3.0,1.0,0.0
18100800,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8907023072242737,0.579507052898407,0.5252530574798584,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.876279354095459,0.5533798336982727,0.5272777080535889,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7829127907752991,0.3890758454799652,0.2759953737258911,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7790220975875854,0.3833871781826019,0.3682580292224884,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6620230078697205,0.232632577419281,1.0741298198699951,284.899658203125,284.95001220703125,299.8500061035156,293.1093444824219,298.00640869140625,297.216552734375,284.9012756347656,1.0,0.6570825576782227,0.3992969393730163,0.3992969393730163,1.0,1.0,-3.327472925186157,0.99628746509552,2.331185340881348,0.2468785792589187,0.8594719171524048,0.8594719171524048,0.0,234.7568206787109,241.0,58463.78125,0.0,3432.673583984375,1.0,279.1572570800781,283.0443420410156,296.132568359375,299.9263916015625,293.1499938964844,293.1499938964844,279.45001220703125,38902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272372126579284,1.0,0.0,0.0,3.593045711517334,3.593069553375244,8.614275657237158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.2333984375,0.0,1492.1036376953125,1895.4371337890625,0.0,3655.79150390625,0.8950356841087341,1.0,0.0,3.0,1.0,0.0
18100860,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8837622404098511,0.5753247737884521,0.5217376947402954,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8721728920936584,0.554230272769928,0.5284548401832581,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7778446674346924,0.3874913156032562,0.2751919031143188,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7740927338600159,0.3818927109241485,0.3673139810562134,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6568103432655334,0.2303655743598938,1.066655516624451,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.99755859375,297.19952392578125,284.992431640625,1.0,0.6577982306480408,0.3986284732818603,0.3986284732818603,1.0,1.0,-3.313583374023437,0.9895621538162231,2.324021100997925,0.2436085790395736,0.942793309688568,0.942793309688568,0.0,239.4985809326172,244.0,57515.88671875,0.0,3427.648681640625,1.0,279.44195556640625,283.1605529785156,296.0793762207031,299.7499084472656,293.1499938964844,293.1499938964844,279.1499938964844,33787.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182996153831482,1.0,0.0,0.0,3.697947025299072,3.6979711055755615,9.12461700863787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1123046875,0.0,1570.395751953125,1895.4371337890625,0.0,3573.4580078125,0.914461612701416,1.0,0.0,3.0,1.0,0.0
18100920,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8837622404098511,0.5753247737884521,0.5217376947402954,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8721728920936584,0.554230272769928,0.5284548401832581,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7778446674346924,0.3874913156032562,0.2751919031143188,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7740927338600159,0.3818927109241485,0.3673139810562134,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6568103432655334,0.2303655743598938,1.066655516624451,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.99755859375,297.19952392578125,284.992431640625,1.0,0.6577982306480408,0.3986284732818603,0.3986284732818603,1.0,1.0,-3.313583374023437,0.9895621538162231,2.324021100997925,0.2436085790395736,0.942793309688568,0.942793309688568,0.0,239.4985809326172,244.0,57515.88671875,0.0,3427.648681640625,1.0,279.44195556640625,283.1605529785156,296.0793762207031,299.7499084472656,293.1499938964844,293.1499938964844,279.1499938964844,33787.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182996153831482,1.0,0.0,0.0,3.697947025299072,3.6979711055755615,9.12461700863787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1123046875,0.0,1570.395751953125,1895.4371337890625,0.0,3573.4580078125,0.914461612701416,1.0,0.0,3.0,1.0,0.0
18100980,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8776571154594421,0.5707846879959106,0.5180058479309082,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8689092993736267,0.5551164746284485,0.5295249223709106,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7736340761184692,0.3861633241176605,0.2744151353836059,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7699931859970093,0.3807046115398407,0.3663727045059204,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6523752808570862,0.228592038154602,1.0592902898788452,284.89422607421875,284.95001220703125,299.8842468261719,293.102294921875,297.9912414550781,297.18621826171875,284.895751953125,1.0,0.6580890417098999,0.3979600369930267,0.3979600369930267,1.0,1.0,-3.2994601726531982,0.9827662706375122,2.316694021224976,0.2403227090835571,0.8449904322624207,0.8449904322624207,0.0,243.3869171142578,247.0,57762.01171875,0.0,3417.289306640625,1.0,279.1575012207031,283.0485534667969,296.1178283691406,299.8729553222656,293.1499938964844,293.1499938964844,279.45001220703125,39596.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252551198005676,1.0,0.0,0.0,3.546165943145752,3.546189546585083,8.39095548599289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.12451171875,0.0,1446.8348388671875,1895.4371337890625,0.0,3637.57470703125,0.8852741122245789,1.0,0.0,3.0,1.0,0.0
18101040,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8776571154594421,0.5707846879959106,0.5180058479309082,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8689092993736267,0.5551164746284485,0.5295249223709106,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7736340761184692,0.3861633241176605,0.2744151353836059,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7699931859970093,0.3807046115398407,0.3663727045059204,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6523752808570862,0.228592038154602,1.0592902898788452,284.89422607421875,284.95001220703125,299.8842468261719,293.102294921875,297.9912414550781,297.18621826171875,284.895751953125,1.0,0.6580890417098999,0.3979600369930267,0.3979600369930267,1.0,1.0,-3.2994601726531982,0.9827662706375122,2.316694021224976,0.2403227090835571,0.8449904322624207,0.8449904322624207,0.0,243.3869171142578,247.0,57762.01171875,0.0,3417.289306640625,1.0,279.1575012207031,283.0485534667969,296.1178283691406,299.8729553222656,293.1499938964844,293.1499938964844,279.45001220703125,39596.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252551198005676,1.0,0.0,0.0,3.546165943145752,3.546189546585083,8.39095548599289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.12451171875,0.0,1446.8348388671875,1895.4371337890625,0.0,3637.57470703125,0.8852741122245789,1.0,0.0,3.0,1.0,0.0
18101100,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8753259778022766,0.5693662762641907,0.5164152979850769,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8679286241531372,0.5561444163322449,0.530267059803009,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7721619606018066,0.3860207200050354,0.2741773426532745,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7685637474060059,0.3805732131004333,0.3660931587219238,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6507576704025269,0.2280672490596771,1.0564647912979126,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,297.9921264648437,297.1852111816406,285.00933837890625,1.0,0.6582478880882263,0.3976258039474487,0.3976258039474487,1.0,1.0,-3.294411420822144,0.9800724983215332,2.3143389225006104,0.2388625890016555,0.9214764833450316,0.9214764833450316,0.0,244.8264923095703,247.0,56873.33203125,0.0,3413.884765625,1.0,279.39910888671875,283.1784973144531,296.0595397949219,299.6518859863281,293.1499938964844,293.1499938964844,279.45001220703125,34538.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180833697319032,1.0,0.0,0.0,3.5907015800476074,3.5907247066497803,8.603038850196754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.037109375,0.0,1457.432861328125,1895.4371337890625,0.0,3571.460205078125,0.8927411437034607,1.0,0.0,3.0,1.0,0.0
18101160,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8737990856170654,0.5681393146514893,0.515353262424469,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8676542639732361,0.557365357875824,0.5314143300056458,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7713863253593445,0.3860791623592376,0.2742116451263428,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7677958011627197,0.3806308507919311,0.366137683391571,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6497576832771301,0.2277323752641677,1.0548536777496338,284.99560546875,284.95001220703125,299.9012145996094,293.09912109375,297.9950256347656,297.1864929199219,284.9942626953125,1.0,0.6585888862609863,0.3974494636058807,0.3974494636058807,1.0,1.0,-3.292667865753174,0.9789361953735352,2.3137316703796387,0.2382728010416031,0.9310548901557922,0.9310548901557922,0.0,245.8437042236328,250.0,56941.38671875,0.0,3415.634521484375,1.0,279.4423828125,283.16912841796875,296.0661315917969,299.6961975097656,293.1499938964844,293.1499938964844,279.1499938964844,33701.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149236679077148,1.0,0.0,0.0,3.6532061100006095,3.653229713439941,8.905158210836817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.0087890625,0.0,1519.5281982421875,1895.4371337890625,0.0,3542.2392578125,0.904186189174652,1.0,0.0,3.0,1.0,0.0
18101220,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8695359826087952,0.5642892718315125,0.5123199820518494,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8661115169525146,0.5588922500610352,0.5331699848175049,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7689439058303833,0.3854477405548095,0.2739906013011932,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7654487490653992,0.3801422715187073,0.3659394979476928,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6472194194793701,0.2267659902572631,1.0514425039291382,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.9955444335937,297.181640625,284.9039001464844,1.0,0.6593028903007507,0.3970968127250671,0.3970968127250671,1.0,1.0,-3.286531925201416,0.9758010506629944,2.3107309341430664,0.2368689179420471,0.8423963189125061,0.8423963189125061,0.0,248.64453125,253.0,57358.18359375,0.0,3417.37744140625,1.0,279.1584167480469,283.0600280761719,296.1119689941406,299.8372802734375,293.1499938964844,293.1499938964844,279.45001220703125,39099.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220609068870544,1.0,0.0,0.0,3.5130343437194824,3.513057470321656,8.234895290115674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.6474609375,0.0,1408.3798828125,1895.4371337890625,0.0,3608.165771484375,0.8775768876075745,1.0,0.0,3.0,1.0,0.0
18101280,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8695359826087952,0.5642892718315125,0.5123199820518494,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8661115169525146,0.5588922500610352,0.5331699848175049,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7689439058303833,0.3854477405548095,0.2739906013011932,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7654487490653992,0.3801422715187073,0.3659394979476928,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6472194194793701,0.2267659902572631,1.0514425039291382,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.9955444335937,297.181640625,284.9039001464844,1.0,0.6593028903007507,0.3970968127250671,0.3970968127250671,1.0,1.0,-3.286531925201416,0.9758010506629944,2.3107309341430664,0.2368689179420471,0.8423963189125061,0.8423963189125061,0.0,248.64453125,253.0,57358.18359375,0.0,3417.37744140625,1.0,279.1584167480469,283.0600280761719,296.1119689941406,299.8372802734375,293.1499938964844,293.1499938964844,279.45001220703125,39099.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220609068870544,1.0,0.0,0.0,3.5130343437194824,3.513057470321656,8.234895290115674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.6474609375,0.0,1408.3798828125,1895.4371337890625,0.0,3608.165771484375,0.8775768876075745,1.0,0.0,3.0,1.0,0.0
18101340,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8662137985229492,0.5619226694107056,0.5099928975105286,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8653098940849304,0.5613895654678345,0.5353670716285706,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7672154903411865,0.3856424689292907,0.2740375101566314,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7637786865234375,0.3803640007972717,0.3660573661327362,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6453076004981995,0.2263133972883224,1.04918372631073,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0022888183594,297.1854553222656,284.9984130859375,1.0,0.6602398157119751,0.3967441618442535,0.3967441618442535,1.0,1.0,-3.283848285675049,0.9738930463790894,2.309955358505249,0.2354032695293426,0.9288188219070436,0.9288188219070436,0.0,250.99082946777344,256.0,56656.48828125,0.0,3424.43505859375,1.0,279.4413757324219,283.1748962402344,296.06463623046875,299.67486572265625,293.1499938964844,293.1499938964844,279.1499938964844,33500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125635623931884,1.0,0.0,0.0,3.627845764160156,3.627869129180908,8.781949532021827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.72265625,0.0,1490.0740966796875,1895.4371337890625,0.0,3520.37890625,0.8985620737075806,1.0,0.0,3.0,1.0,0.0
18101400,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8662137985229492,0.5619226694107056,0.5099928975105286,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8653098940849304,0.5613895654678345,0.5353670716285706,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7672154903411865,0.3856424689292907,0.2740375101566314,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7637786865234375,0.3803640007972717,0.3660573661327362,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6453076004981995,0.2263133972883224,1.04918372631073,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0022888183594,297.1854553222656,284.9984130859375,1.0,0.6602398157119751,0.3967441618442535,0.3967441618442535,1.0,1.0,-3.283848285675049,0.9738930463790894,2.309955358505249,0.2354032695293426,0.9288188219070436,0.9288188219070436,0.0,250.99082946777344,256.0,56656.48828125,0.0,3424.43505859375,1.0,279.4413757324219,283.1748962402344,296.06463623046875,299.67486572265625,293.1499938964844,293.1499938964844,279.1499938964844,33500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125635623931884,1.0,0.0,0.0,3.627845764160156,3.627869129180908,8.781949532021827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.72265625,0.0,1490.0740966796875,1895.4371337890625,0.0,3520.37890625,0.8985620737075806,1.0,0.0,3.0,1.0,0.0
18101460,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8620853424072266,0.5582438111305237,0.5071229934692383,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8637959957122803,0.562999963760376,0.537228524684906,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7648738026618958,0.3851322829723358,0.2739201188087463,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7615366578102112,0.3799965977668762,0.3660051524639129,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6430215239524841,0.2255524694919586,1.0468850135803225,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0034484863281,297.18194580078125,284.9057922363281,1.0,0.6612821221351624,0.3962289094924927,0.3962289094924927,1.0,1.0,-3.2796742916107178,0.9710371494293212,2.3086371421813965,0.2331814914941787,0.8411145806312561,0.8411145806312561,0.0,253.9764709472656,259.0,57136.18359375,0.0,3431.647705078125,1.0,279.1585693359375,283.0629272460937,296.1100158691406,299.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,38906.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203700423240662,1.0,0.0,0.0,3.49718976020813,3.4972128868103027,8.160780566868198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.88623046875,0.0,1390.5469970703125,1895.4371337890625,0.0,3592.57275390625,0.873909056186676,1.0,0.0,3.0,1.0,0.0
18101520,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8620853424072266,0.5582438111305237,0.5071229934692383,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8637959957122803,0.562999963760376,0.537228524684906,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7648738026618958,0.3851322829723358,0.2739201188087463,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7615366578102112,0.3799965977668762,0.3660051524639129,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6430215239524841,0.2255524694919586,1.0468850135803225,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0034484863281,297.18194580078125,284.9057922363281,1.0,0.6612821221351624,0.3962289094924927,0.3962289094924927,1.0,1.0,-3.2796742916107178,0.9710371494293212,2.3086371421813965,0.2331814914941787,0.8411145806312561,0.8411145806312561,0.0,253.9764709472656,259.0,57136.18359375,0.0,3431.647705078125,1.0,279.1585693359375,283.0629272460937,296.1100158691406,299.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,38906.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203700423240662,1.0,0.0,0.0,3.49718976020813,3.4972128868103027,8.160780566868198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.88623046875,0.0,1390.5469970703125,1895.4371337890625,0.0,3592.57275390625,0.873909056186676,1.0,0.0,3.0,1.0,0.0
18101580,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8588084578514099,0.5559878349304199,0.5049101114273071,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8629304766654968,0.5655206441879272,0.5394648909568787,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7631505131721497,0.3853939771652221,0.2740250825881958,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.759863018989563,0.3802657425403595,0.3661878705024719,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6412076354026794,0.225205197930336,1.0452226400375366,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0101928710937,297.18634033203125,284.9983215332031,1.0,0.6624446511268616,0.3957136273384094,0.3957136273384094,1.0,1.0,-3.278040170669556,0.9690648317337036,2.3089752197265625,0.2309452891349792,0.9266198873519896,0.9266198873519896,0.0,256.52642822265625,262.0,56470.34765625,0.0,3442.20947265625,1.0,279.4412536621094,283.1754455566406,296.0616149902344,299.66015625,293.1499938964844,293.1499938964844,279.1499938964844,33415.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91128271818161,1.0,0.0,0.0,3.6153407096862793,3.6153640747070312,8.72151190378645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.388671875,0.0,1475.7955322265625,1895.4371337890625,0.0,3508.50439453125,0.8956810832023621,1.0,0.0,3.0,1.0,0.0
18101640,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8588084578514099,0.5559878349304199,0.5049101114273071,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8629304766654968,0.5655206441879272,0.5394648909568787,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7631505131721497,0.3853939771652221,0.2740250825881958,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.759863018989563,0.3802657425403595,0.3661878705024719,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6412076354026794,0.225205197930336,1.0452226400375366,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0101928710937,297.18634033203125,284.9983215332031,1.0,0.6624446511268616,0.3957136273384094,0.3957136273384094,1.0,1.0,-3.278040170669556,0.9690648317337036,2.3089752197265625,0.2309452891349792,0.9266198873519896,0.9266198873519896,0.0,256.52642822265625,262.0,56470.34765625,0.0,3442.20947265625,1.0,279.4412536621094,283.1754455566406,296.0616149902344,299.66015625,293.1499938964844,293.1499938964844,279.1499938964844,33415.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91128271818161,1.0,0.0,0.0,3.6153407096862793,3.6153640747070312,8.72151190378645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.388671875,0.0,1475.7955322265625,1895.4371337890625,0.0,3508.50439453125,0.8956810832023621,1.0,0.0,3.0,1.0,0.0
18101700,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.857096254825592,0.5542567372322083,0.5037611722946167,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8624314069747925,0.5663848519325256,0.540577232837677,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7622566819190979,0.3852273523807525,0.2740982174873352,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7589921355247498,0.3801479041576385,0.3663033246994018,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6403069496154785,0.2249021232128143,1.044620394706726,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.0113525390625,297.1853942871094,284.87310791015625,1.0,0.6630974411964417,0.3954559862613678,0.3954559862613678,1.0,1.0,-3.277504205703736,0.9681666493415833,2.309337615966797,0.2300060242414474,0.8395748734474182,0.8395748734474182,0.0,257.9184265136719,262.0,57265.8125,0.0,3448.772705078125,1.0,279.1990661621094,283.0351257324219,296.1181030273437,299.8730773925781,293.1499938964844,293.1499938964844,279.1499938964844,38135.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174581170082092,1.0,0.0,0.0,3.572080612182617,3.572104215621948,8.51404195145733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.677734375,0.0,1463.8289794921875,1895.4371337890625,0.0,3565.681884765625,0.8870075941085815,1.0,0.0,3.0,1.0,0.0
18101760,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.854819118976593,0.5524341464042664,0.5021581649780273,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8614194989204407,0.5671336054801941,0.5413401126861572,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7608811855316162,0.384950578212738,0.2739583551883697,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7576707005500793,0.3799260556697845,0.3661715090274811,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.639031708240509,0.224512293934822,1.0432853698730469,284.90484619140625,284.95001220703125,299.9849853515625,293.0860595703125,298.01153564453125,297.18316650390625,284.9061889648437,1.0,0.6636396646499634,0.3952085375785827,0.3952085375785827,1.0,1.0,-3.2745633125305176,0.9664648771286012,2.308098554611206,0.2287991493940353,0.8390730023384094,0.8390730023384094,0.0,259.6546630859375,265.0,56949.05859375,0.0,3451.7685546875,1.0,279.15838623046875,283.0638732910156,296.1068420410156,299.8067321777344,293.1499938964844,293.1499938964844,279.45001220703125,38997.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919337511062622,1.0,0.0,0.0,3.484071016311645,3.48409390449524,8.09966934411932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.181640625,0.0,1377.6904296875,1895.4371337890625,0.0,3583.043212890625,0.871060311794281,1.0,0.0,3.0,1.0,0.0
18101820,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.851686954498291,0.5502835512161255,0.5000385046005249,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8605775833129883,0.569653332233429,0.5435740947723389,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7592500448226929,0.3852836191654205,0.2741110920906067,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7560573816299438,0.3802134692668915,0.3663725256919861,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6373168230056763,0.2242128252983093,1.041858792304993,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0184326171875,297.187744140625,284.9977722167969,1.0,0.6649069786071777,0.3947136104106903,0.3947136104106903,1.0,1.0,-3.273402452468872,0.9646774530410768,2.308725118637085,0.2272462844848632,0.9243335127830504,0.9243335127830504,0.0,262.307861328125,268.0,56315.5859375,0.0,3463.95947265625,1.0,279.441162109375,283.1751403808594,296.0577392578125,299.6466064453125,293.1499938964844,293.1499938964844,279.1499938964844,33392.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103582501411438,1.0,0.0,0.0,3.605783224105835,3.605806350708008,8.675460207996366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.0458984375,0.0,1465.257080078125,1895.4371337890625,0.0,3499.927978515625,0.8934629559516907,1.0,0.0,3.0,1.0,0.0
18101880,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.851686954498291,0.5502835512161255,0.5000385046005249,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8605775833129883,0.569653332233429,0.5435740947723389,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7592500448226929,0.3852836191654205,0.2741110920906067,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7560573816299438,0.3802134692668915,0.3663725256919861,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6373168230056763,0.2242128252983093,1.041858792304993,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0184326171875,297.187744140625,284.9977722167969,1.0,0.6649069786071777,0.3947136104106903,0.3947136104106903,1.0,1.0,-3.273402452468872,0.9646774530410768,2.308725118637085,0.2272462844848632,0.9243335127830504,0.9243335127830504,0.0,262.307861328125,268.0,56315.5859375,0.0,3463.95947265625,1.0,279.441162109375,283.1751403808594,296.0577392578125,299.6466064453125,293.1499938964844,293.1499938964844,279.1499938964844,33392.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103582501411438,1.0,0.0,0.0,3.605783224105835,3.605806350708008,8.675460207996366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.0458984375,0.0,1465.257080078125,1895.4371337890625,0.0,3499.927978515625,0.8934629559516907,1.0,0.0,3.0,1.0,0.0
18101940,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8479107022285461,0.5468506217002869,0.4973816871643066,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591462969779968,0.5712587833404541,0.5454367995262146,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7571324706077576,0.3849238753318786,0.2740962207317352,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.753976583480835,0.3798912167549133,0.3663681745529175,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6352710127830505,0.223561555147171,1.0400995016098022,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.0198059082031,297.1847229003906,284.90679931640625,1.0,0.6661771535873413,0.3942186832427978,0.3942186832427978,1.0,1.0,-3.270317554473877,0.9621875286102296,2.3081300258636475,0.226089522242546,0.8380321860313416,0.8380321860313416,0.0,265.4990234375,256.0,56812.609375,0.0,3474.723876953125,1.0,279.15875244140625,283.0645446777344,296.1024475097656,299.7929382324219,293.1499938964844,293.1499938964844,279.45001220703125,38828.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184798002243042,1.0,0.0,0.0,3.476266384124756,3.4762892723083496,8.063422001214349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.17236328125,0.0,1368.4908447265625,1895.4371337890625,0.0,3575.122314453125,0.8692346215248108,1.0,0.0,3.0,1.0,0.0
