time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8479107022285461,0.5468506217002869,0.4973816871643066,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591462969779968,0.5712587833404541,0.5454367995262146,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7571324706077576,0.3849238753318786,0.2740962207317352,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.753976583480835,0.3798912167549133,0.3663681745529175,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6352710127830505,0.223561555147171,1.0400995016098022,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.0198059082031,297.1847229003906,284.90679931640625,1.0,0.6661771535873413,0.3942186832427978,0.3942186832427978,1.0,1.0,-3.270317554473877,0.9621875286102296,2.3081300258636475,0.226089522242546,0.8380321860313416,0.8380321860313416,0.0,265.4990234375,256.0,56812.609375,0.0,3474.723876953125,1.0,279.15875244140625,283.0645446777344,296.1024475097656,299.7929382324219,293.1499938964844,293.1499938964844,279.45001220703125,38828.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184798002243042,1.0,0.0,0.0,3.476266384124756,3.4762892723083496,8.063422001214349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.17236328125,0.0,1368.4908447265625,1895.4371337890625,0.0,3575.122314453125,0.8692346215248108,1.0,0.0,3.0,1.0,0.0
18102060,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8495271801948547,0.5448169708251953,0.4951167404651642,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8631559014320374,0.5737805366516113,0.5474065542221069,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7597638964653015,0.3853619694709778,0.2741218209266662,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7565231323242188,0.3802038133144378,0.3663248121738434,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6368989944458008,0.2233098447322845,1.0376075506210327,284.9971923828125,284.95001220703125,300.0345764160156,293.0795593261719,298.0267639160156,297.18951416015625,284.9962463378906,1.0,0.6632878184318542,0.3937635719776153,0.3937635719776153,1.0,1.0,-3.266942024230957,0.9597080945968628,2.307234048843384,0.2249792516231537,0.9210327863693236,0.9210327863693236,0.0,261.3240966796875,244.0,56145.53515625,0.0,3443.740234375,1.0,279.44110107421875,283.17437744140625,296.0534973144531,299.6323547363281,293.1499938964844,293.1499938964844,279.1499938964844,33418.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90953129529953,1.0,0.0,0.0,3.5954084396362305,3.595431566238404,8.625608529655437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3037109375,0.0,1454.246826171875,1895.4371337890625,0.0,3492.253662109375,0.8911891579627991,1.0,0.0,3.0,1.0,0.0
18102120,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8495271801948547,0.5448169708251953,0.4951167404651642,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8631559014320374,0.5737805366516113,0.5474065542221069,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7597638964653015,0.3853619694709778,0.2741218209266662,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7565231323242188,0.3802038133144378,0.3663248121738434,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6368989944458008,0.2233098447322845,1.0376075506210327,284.9971923828125,284.95001220703125,300.0345764160156,293.0795593261719,298.0267639160156,297.18951416015625,284.9962463378906,1.0,0.6632878184318542,0.3937635719776153,0.3937635719776153,1.0,1.0,-3.266942024230957,0.9597080945968628,2.307234048843384,0.2249792516231537,0.9210327863693236,0.9210327863693236,0.0,261.3240966796875,244.0,56145.53515625,0.0,3443.740234375,1.0,279.44110107421875,283.17437744140625,296.0534973144531,299.6323547363281,293.1499938964844,293.1499938964844,279.1499938964844,33418.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90953129529953,1.0,0.0,0.0,3.5954084396362305,3.595431566238404,8.625608529655437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.3037109375,0.0,1454.246826171875,1895.4371337890625,0.0,3492.253662109375,0.8911891579627991,1.0,0.0,3.0,1.0,0.0
18102180,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8514774441719055,0.5431566834449768,0.4938340783119201,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8664451837539673,0.5746791958808899,0.5483546257019043,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7621942758560181,0.3853009343147278,0.2741167545318603,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7588870525360107,0.3801139593124389,0.3662643730640411,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6386010646820068,0.2230565845966339,1.0362571477890017,284.8726806640625,284.95001220703125,300.0431213378906,293.0784912109375,298.02801513671875,297.1887512207031,284.8722839355469,1.0,0.6610093712806702,0.3935269117355346,0.3935269117355346,1.0,1.0,-3.2648441791534424,0.9583035707473756,2.3065404891967773,0.2243537604808807,0.8323741555213928,0.8323741555213928,0.0,257.5684814453125,244.0,56872.2578125,0.0,3418.0361328125,1.0,279.1961669921875,283.03570556640625,296.1103210449219,299.841064453125,293.1499938964844,293.1499938964844,279.1499938964844,38565.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159007668495178,1.0,0.0,0.0,3.5420491695404053,3.542072534561157,8.371484341296309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.6904296875,0.0,1434.979736328125,1895.4371337890625,0.0,3551.281005859375,0.8806943893432617,1.0,0.0,3.0,1.0,0.0
18102240,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8532505631446838,0.5415839552879333,0.492220938205719,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8695398569107056,0.5754327774047852,0.5488824248313904,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7644531726837158,0.3851771056652069,0.2739061713218689,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.761104166507721,0.3799598217010498,0.3659619092941284,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6401864886283875,0.2227632850408554,1.034260630607605,284.9054260253906,284.95001220703125,300.051025390625,293.0774841308594,298.0284729003906,297.1871337890625,284.9060363769531,1.0,0.6584587097167969,0.3933084309101105,0.3933084309101105,1.0,1.0,-3.2605228424072266,0.9561991691589355,2.304323673248291,0.2232860177755355,0.8345427513122559,0.8345427513122559,0.0,253.77880859375,232.0,56579.10546875,0.0,3387.15771484375,1.0,279.1588439941406,283.06561279296875,296.097412109375,299.7743225097656,293.1499938964844,293.1499938964844,279.45001220703125,38918.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174863696098328,1.0,0.0,0.0,3.461210012435913,3.461232662200928,7.993724580046546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.36083984375,0.0,1353.803466796875,1895.4371337890625,0.0,3565.943359375,0.8659902215003967,1.0,0.0,3.0,1.0,0.0
18102300,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8559515476226807,0.5406064391136169,0.4908642470836639,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8735965490341187,0.5766724348068237,0.5496309995651245,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7675427794456482,0.3854327797889709,0.2738042175769806,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.764114499092102,0.3801130354404449,0.3657635152339935,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6423910856246948,0.2226560264825821,1.0324316024780271,285.0122985839844,284.95001220703125,300.0592346191406,293.07647705078125,298.0317687988281,297.1893310546875,285.01336669921875,1.0,0.6555777788162231,0.3930808901786804,0.3930808901786804,1.0,1.0,-3.257224798202514,0.9544388055801392,2.302786111831665,0.2220478653907776,0.9086666703224182,0.9086666703224182,0.0,249.0868225097656,232.0,55791.98828125,0.0,3353.6474609375,1.0,279.3971862792969,283.1880798339844,296.0406799316406,299.5634155273437,293.1499938964844,293.1499938964844,279.45001220703125,34077.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109296202659608,1.0,0.0,0.0,3.5123770236968994,3.512399435043335,8.231814376813418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.6259765625,0.0,1371.5382080078125,1895.4371337890625,0.0,3505.228759765625,0.8749262690544128,1.0,0.0,3.0,1.0,0.0
18102360,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8595991134643555,0.5397629737854004,0.4899258315563202,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8785857558250427,0.578035831451416,0.5506936311721802,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7714865207672119,0.3858313262462616,0.2739086151123047,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7679346799850464,0.3803828954696655,0.3657897710800171,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6452696323394775,0.2226533591747284,1.0313013792037964,284.9959411621094,284.95001220703125,300.0674743652344,293.075439453125,298.0361328125,297.1928100585937,284.9944763183594,1.0,0.6526247262954712,0.3928927779197693,0.3928927779197693,1.0,1.0,-3.2561697959899902,0.9535611867904664,2.3026084899902344,0.2210674583911895,0.9162936210632324,0.9162936210632324,0.0,243.7510223388672,220.0,55908.77734375,0.0,3321.6328125,1.0,279.4416809082031,283.1747131347656,296.0474548339844,299.6116638183594,293.1499938964844,293.1499938964844,279.1499938964844,33373.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908254861831665,1.0,0.0,0.0,3.581122398376465,3.5811452865600586,8.557198611924832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.7216796875,0.0,1438.5966796875,1895.4371337890625,0.0,3480.401123046875,0.8877257704734802,1.0,0.0,3.0,1.0,0.0
18102420,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8666342496871948,0.5367449522018433,0.4871163964271545,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8885204792022705,0.5797643065452576,0.5521288514137268,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7793163061141968,0.3858664631843567,0.2737608551979065,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7755588293075562,0.3802486658096313,0.3654157817363739,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6510708332061768,0.2222477495670318,1.0280375480651855,284.9066772460937,284.95001220703125,300.0838928222656,293.0733337402344,298.03857421875,297.1911926269531,284.9072265625,1.0,0.6462110877037048,0.3925165832042694,0.3925165832042694,1.0,1.0,-3.249971389770508,0.9504044651985168,2.299566984176636,0.2187971323728561,0.8315971493721008,0.8315971493721008,0.0,233.1865081787109,208.0,56330.56640625,0.0,3249.205078125,1.0,279.1590270996094,283.06884765625,296.0926513671875,299.7536926269531,293.1499938964844,293.1499938964844,279.45001220703125,38901.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161196947097778,1.0,0.0,0.0,3.4434070587158203,3.443429708480835,7.911704074103909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.59765625,0.0,1335.7216796875,1895.4371337890625,0.0,3553.306396484375,0.8620690703392029,1.0,0.0,3.0,1.0,0.0
18102480,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8666342496871948,0.5367449522018433,0.4871163964271545,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8885204792022705,0.5797643065452576,0.5521288514137268,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7793163061141968,0.3858664631843567,0.2737608551979065,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7755588293075562,0.3802486658096313,0.3654157817363739,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6510708332061768,0.2222477495670318,1.0280375480651855,284.9066772460937,284.95001220703125,300.0838928222656,293.0733337402344,298.03857421875,297.1911926269531,284.9072265625,1.0,0.6462110877037048,0.3925165832042694,0.3925165832042694,1.0,1.0,-3.249971389770508,0.9504044651985168,2.299566984176636,0.2187971323728561,0.8315971493721008,0.8315971493721008,0.0,233.1865081787109,208.0,56330.56640625,0.0,3249.205078125,1.0,279.1590270996094,283.06884765625,296.0926513671875,299.7536926269531,293.1499938964844,293.1499938964844,279.45001220703125,38901.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161196947097778,1.0,0.0,0.0,3.4434070587158203,3.443429708480835,7.911704074103909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.59765625,0.0,1335.7216796875,1895.4371337890625,0.0,3553.306396484375,0.8620690703392029,1.0,0.0,3.0,1.0,0.0
18102540,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8758944272994995,0.5350795984268188,0.4849230051040649,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9006214141845703,0.5824227333068848,0.5539416670799255,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7891032099723816,0.3867219388484955,0.2738641500473022,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7850603461265564,0.3807592988014221,0.3652732074260711,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6584637761116028,0.2222562879323959,1.025349497795105,284.9954528808594,284.95001220703125,300.1003112792969,293.0712280273437,298.0466003417969,297.197265625,284.9945068359375,1.0,0.6395323872566223,0.3921403884887695,0.3921403884887695,1.0,1.0,-3.2462263107299805,0.9480800032615662,2.298146247863769,0.2170281112194061,0.9123584032058716,0.9123584032058716,0.0,221.5680084228516,196.0,55678.97265625,0.0,3176.583984375,1.0,279.4408264160156,283.176513671875,296.0440368652344,299.5936279296875,293.1499938964844,293.1499938964844,279.1499938964844,33444.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069418907165528,1.0,0.0,0.0,3.563249349594116,3.56327223777771,8.471996011394367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6220703125,0.0,1420.109375,1895.4371337890625,0.0,3468.20166015625,0.8839355111122131,1.0,0.0,3.0,1.0,0.0
18102600,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8758944272994995,0.5350795984268188,0.4849230051040649,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9006214141845703,0.5824227333068848,0.5539416670799255,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7891032099723816,0.3867219388484955,0.2738641500473022,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7850603461265564,0.3807592988014221,0.3652732074260711,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6584637761116028,0.2222562879323959,1.025349497795105,284.9954528808594,284.95001220703125,300.1003112792969,293.0712280273437,298.0466003417969,297.197265625,284.9945068359375,1.0,0.6395323872566223,0.3921403884887695,0.3921403884887695,1.0,1.0,-3.2462263107299805,0.9480800032615662,2.298146247863769,0.2170281112194061,0.9123584032058716,0.9123584032058716,0.0,221.5680084228516,196.0,55678.97265625,0.0,3176.583984375,1.0,279.4408264160156,283.176513671875,296.0440368652344,299.5936279296875,293.1499938964844,293.1499938964844,279.1499938964844,33444.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069418907165528,1.0,0.0,0.0,3.563249349594116,3.56327223777771,8.471996011394367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6220703125,0.0,1420.109375,1895.4371337890625,0.0,3468.20166015625,0.8839355111122131,1.0,0.0,3.0,1.0,0.0
18102660,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8855822086334229,0.5322180390357971,0.4822079241275787,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9138454794883728,0.584191620349884,0.5553743243217468,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7993980050086975,0.3869521617889404,0.2738219499588012,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7950840592384338,0.380700945854187,0.3649324178695678,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6664618253707886,0.2219525277614593,1.0223751068115234,284.90753173828125,284.95001220703125,300.11669921875,293.06903076171875,298.04913330078125,297.1957702636719,284.9080505371094,1.0,0.6326541304588318,0.3917748928070068,0.3917748928070068,1.0,1.0,-3.240654230117798,0.945132315158844,2.2955217361450195,0.2154854089021682,0.8290750980377197,0.8290750980377197,0.0,210.18084716796875,184.0,56112.09375,0.0,3101.445556640625,1.0,279.1590881347656,283.0713195800781,296.0887145996094,299.7359924316406,293.1499938964844,293.1499938964844,279.45001220703125,38872.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148455262184144,1.0,0.0,0.0,3.4279909133911133,3.428013324737549,7.841021556487249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.58740234375,0.0,1320.09716796875,1895.4371337890625,0.0,3541.515625,0.8586079478263855,1.0,0.0,3.0,1.0,0.0
18102720,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8855822086334229,0.5322180390357971,0.4822079241275787,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9138454794883728,0.584191620349884,0.5553743243217468,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7993980050086975,0.3869521617889404,0.2738219499588012,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7950840592384338,0.380700945854187,0.3649324178695678,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6664618253707886,0.2219525277614593,1.0223751068115234,284.90753173828125,284.95001220703125,300.11669921875,293.06903076171875,298.04913330078125,297.1957702636719,284.9080505371094,1.0,0.6326541304588318,0.3917748928070068,0.3917748928070068,1.0,1.0,-3.240654230117798,0.945132315158844,2.2955217361450195,0.2154854089021682,0.8290750980377197,0.8290750980377197,0.0,210.18084716796875,184.0,56112.09375,0.0,3101.445556640625,1.0,279.1590881347656,283.0713195800781,296.0887145996094,299.7359924316406,293.1499938964844,293.1499938964844,279.45001220703125,38872.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148455262184144,1.0,0.0,0.0,3.4279909133911133,3.428013324737549,7.841021556487249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.58740234375,0.0,1320.09716796875,1895.4371337890625,0.0,3541.515625,0.8586079478263855,1.0,0.0,3.0,1.0,0.0
18102780,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8977037072181702,0.5306751728057861,0.4801123440265655,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9307007789611816,0.5868734121322632,0.557194709777832,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8115779161453247,0.387983500957489,0.2740382552146911,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070663809776306,0.3812679350376129,0.3648289144039154,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6762827038764954,0.222041055560112,1.0199816226959229,284.9952392578125,284.95001220703125,300.13311767578125,293.0667419433594,298.05712890625,297.2018127441406,284.99432373046875,1.0,0.62571120262146,0.3914093971252441,0.3914093971252441,1.0,1.0,-3.2375736236572266,0.9430429339408876,2.2945306301116943,0.2142383456230163,0.9093065857887268,0.9093065857887268,0.0,198.1336364746093,172.0,55482.40625,0.0,3028.24755859375,1.0,279.4407043457031,283.1776733398437,296.0399780273437,299.5771484375,293.1499938964844,293.1499938964844,279.1499938964844,33413.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057531356811525,1.0,0.0,0.0,3.549417018890381,3.5494396686553955,8.406348115386209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8857421875,0.0,1405.29638671875,1895.4371337890625,0.0,3457.150390625,0.8808087110519409,1.0,0.0,3.0,1.0,0.0
18102840,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8977037072181702,0.5306751728057861,0.4801123440265655,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9307007789611816,0.5868734121322632,0.557194709777832,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8115779161453247,0.387983500957489,0.2740382552146911,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8070663809776306,0.3812679350376129,0.3648289144039154,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6762827038764954,0.222041055560112,1.0199816226959229,284.9952392578125,284.95001220703125,300.13311767578125,293.0667419433594,298.05712890625,297.2018127441406,284.99432373046875,1.0,0.62571120262146,0.3914093971252441,0.3914093971252441,1.0,1.0,-3.2375736236572266,0.9430429339408876,2.2945306301116943,0.2142383456230163,0.9093065857887268,0.9093065857887268,0.0,198.1336364746093,172.0,55482.40625,0.0,3028.24755859375,1.0,279.4407043457031,283.1776733398437,296.0399780273437,299.5771484375,293.1499938964844,293.1499938964844,279.1499938964844,33413.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057531356811525,1.0,0.0,0.0,3.549417018890381,3.5494396686553955,8.406348115386209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8857421875,0.0,1405.29638671875,1895.4371337890625,0.0,3457.150390625,0.8808087110519409,1.0,0.0,3.0,1.0,0.0
18102900,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9042437076568604,0.5293453335762024,0.479016900062561,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9397244453430176,0.5878114104270935,0.5580846071243286,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8177942037582397,0.3882199227809906,0.2741681337356567,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.813269317150116,0.3813073337078094,0.3647947609424591,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6816740036010742,0.2219618856906891,1.018974542617798,284.8751220703125,284.95001220703125,300.1413269042969,293.0655517578125,298.05877685546875,297.2015991210937,284.8739929199219,1.0,0.6222575902938843,0.3912266194820404,0.3912266194820404,1.0,1.0,-3.236236810684204,0.94205242395401,2.294184446334839,0.2138985991477966,0.8245005011558533,0.8245005011558533,0.0,192.1757659912109,172.0,56209.6875,0.0,2992.487060546875,1.0,279.20068359375,283.04302978515625,296.0964660644531,299.7864074707031,293.1499938964844,293.1499938964844,279.1499938964844,38398.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119262099266052,1.0,0.0,0.0,3.499450922012329,3.499473810195923,8.17133638975065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.59765625,0.0,1389.2425537109375,1895.4371337890625,0.0,3514.470947265625,0.8709964752197266,1.0,0.0,3.0,1.0,0.0
18102960,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9107060432434082,0.5279549360275269,0.4775128066539764,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.948215126991272,0.588658332824707,0.5586349964141846,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8236057162284851,0.3883827030658722,0.274105966091156,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8190061450004578,0.3812630474567413,0.3645293116569519,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6868370175361633,0.2218118160963058,1.0172969102859497,284.9082336425781,284.95001220703125,300.1495361328125,293.0643310546875,298.05963134765625,297.2002258300781,284.9092712402344,1.0,0.6186724901199341,0.3910581171512604,0.3910581171512604,1.0,1.0,-3.2326807975769043,0.9403365850448608,2.292344093322754,0.2133508324623108,0.8269913792610168,0.8269913792610168,0.0,186.519287109375,160.0,55905.953125,0.0,2953.737060546875,1.0,279.15899658203125,283.0738220214844,296.0848693847656,299.7197265625,293.1499938964844,293.1499938964844,279.45001220703125,38956.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137635827064514,1.0,0.0,0.0,3.412653923034668,3.4126760959625244,7.771016043989221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.7919921875,0.0,1305.477783203125,1895.4371337890625,0.0,3531.497802734375,0.8553428649902344,1.0,0.0,3.0,1.0,0.0
18103020,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9282498359680176,0.5265302062034607,0.4755170941352844,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.967504620552063,0.5913490653038025,0.5604565739631653,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8378397822380066,0.3895677626132965,0.274427205324173,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8328096270561218,0.3818729519844055,0.3644609451293945,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6996026039123535,0.2219627797603607,1.015163779258728,284.9949645996094,284.95001220703125,300.1659851074219,293.0617980957031,298.067626953125,297.2061767578125,284.9940490722656,1.0,0.6116219162940979,0.3907211124897003,0.3907211124897003,1.0,1.0,-3.230203628540039,0.9385256767272948,2.291677951812744,0.2124197483062744,0.906714916229248,0.906714916229248,0.0,174.35968017578125,148.0,55310.15234375,0.0,2881.4951171875,1.0,279.4405822753906,283.1783447265625,296.0355224609375,299.5618591308594,293.1499938964844,293.1499938964844,279.1499938964844,33386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047496914863586,1.0,0.0,0.0,3.537630319595337,3.5376527309417725,8.350609732588055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.109375,0.0,1392.7591552734375,1895.4371337890625,0.0,3447.817138671875,0.8781456351280212,1.0,0.0,3.0,1.0,0.0
18103080,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9282498359680176,0.5265302062034607,0.4755170941352844,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.967504620552063,0.5913490653038025,0.5604565739631653,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8378397822380066,0.3895677626132965,0.274427205324173,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8328096270561218,0.3818729519844055,0.3644609451293945,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6996026039123535,0.2219627797603607,1.015163779258728,284.9949645996094,284.95001220703125,300.1659851074219,293.0617980957031,298.067626953125,297.2061767578125,284.9940490722656,1.0,0.6116219162940979,0.3907211124897003,0.3907211124897003,1.0,1.0,-3.230203628540039,0.9385256767272948,2.291677951812744,0.2124197483062744,0.906714916229248,0.906714916229248,0.0,174.35968017578125,148.0,55310.15234375,0.0,2881.4951171875,1.0,279.4405822753906,283.1783447265625,296.0355224609375,299.5618591308594,293.1499938964844,293.1499938964844,279.1499938964844,33386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047496914863586,1.0,0.0,0.0,3.537630319595337,3.5376527309417725,8.350609732588055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.109375,0.0,1392.7591552734375,1895.4371337890625,0.0,3447.817138671875,0.8781456351280212,1.0,0.0,3.0,1.0,0.0
18103140,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.94694721698761,0.5239406228065491,0.4730226993560791,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9854058027267456,0.5931362509727478,0.5618929862976074,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8534360527992249,0.3901166915893554,0.274594098329544,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8477814793586731,0.3819084763526916,0.3641946017742157,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7130919098854065,0.221790537238121,1.0127217769622805,284.9091491699219,284.95001220703125,300.1824645996094,293.0591125488281,298.07012939453125,297.2044677734375,284.9095764160156,1.0,0.6045026183128357,0.3903840780258178,0.3903840780258178,1.0,1.0,-3.225882053375244,0.9361085891723632,2.289773464202881,0.2108523696660995,0.8254717588424683,0.8254717588424683,0.0,162.69009399414062,136.0,55754.0625,0.0,2808.245849609375,1.0,279.1593017578125,283.07489013671875,296.0797119140625,299.704345703125,293.1499938964844,293.1499938964844,279.45001220703125,38790.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128341674804688,1.0,0.0,0.0,3.403450489044189,3.403472661972046,7.729157687208499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.10400390625,0.0,1295.248046875,1895.4371337890625,0.0,3522.88720703125,0.8531477451324463,1.0,0.0,3.0,1.0,0.0
18103200,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.94694721698761,0.5239406228065491,0.4730226993560791,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9854058027267456,0.5931362509727478,0.5618929862976074,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8534360527992249,0.3901166915893554,0.274594098329544,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8477814793586731,0.3819084763526916,0.3641946017742157,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7130919098854065,0.221790537238121,1.0127217769622805,284.9091491699219,284.95001220703125,300.1824645996094,293.0591125488281,298.07012939453125,297.2044677734375,284.9095764160156,1.0,0.6045026183128357,0.3903840780258178,0.3903840780258178,1.0,1.0,-3.225882053375244,0.9361085891723632,2.289773464202881,0.2108523696660995,0.8254717588424683,0.8254717588424683,0.0,162.69009399414062,136.0,55754.0625,0.0,2808.245849609375,1.0,279.1593017578125,283.07489013671875,296.0797119140625,299.704345703125,293.1499938964844,293.1499938964844,279.45001220703125,38790.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128341674804688,1.0,0.0,0.0,3.403450489044189,3.403472661972046,7.729157687208499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.10400390625,0.0,1295.248046875,1895.4371337890625,0.0,3522.88720703125,0.8531477451324463,1.0,0.0,3.0,1.0,0.0
18103260,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.966628074645996,0.5226075053215027,0.4711716771125793,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.5959182977676392,0.5592854619026184,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8715729713439941,0.3914301693439483,0.2750488817691803,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8651085495948792,0.3825384974479675,0.3642032146453857,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7268409132957458,0.2219768464565277,1.011015772819519,284.9932861328125,284.95001220703125,300.1989440917969,293.05621337890625,298.0780639648437,297.21044921875,284.9915771484375,1.0,0.5971288681030273,0.390079140663147,0.390079140663147,1.0,1.0,-3.2190253734588623,0.9329106211662292,2.2861146926879883,0.2090709209442138,0.9034030437469482,0.9034030437469482,0.0,151.36981201171875,139.0,55115.0703125,0.0,2731.955322265625,1.0,279.44049072265625,283.17730712890625,296.0302734375,299.5467224121094,293.1499938964844,293.1499938964844,279.1499938964844,33386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90391206741333,1.0,0.0,0.0,3.527096033096313,3.527118444442749,8.300951321871253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.73828125,0.0,1381.787109375,1895.4371337890625,0.0,3440.0224609375,0.8757575154304504,1.0,0.0,3.0,1.0,0.0
18103320,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.966628074645996,0.5226075053215027,0.4711716771125793,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.5959182977676392,0.5592854619026184,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8715729713439941,0.3914301693439483,0.2750488817691803,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8651085495948792,0.3825384974479675,0.3642032146453857,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7268409132957458,0.2219768464565277,1.011015772819519,284.9932861328125,284.95001220703125,300.1989440917969,293.05621337890625,298.0780639648437,297.21044921875,284.9915771484375,1.0,0.5971288681030273,0.390079140663147,0.390079140663147,1.0,1.0,-3.2190253734588623,0.9329106211662292,2.2861146926879883,0.2090709209442138,0.9034030437469482,0.9034030437469482,0.0,151.36981201171875,139.0,55115.0703125,0.0,2731.955322265625,1.0,279.44049072265625,283.17730712890625,296.0302734375,299.5467224121094,293.1499938964844,293.1499938964844,279.1499938964844,33386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90391206741333,1.0,0.0,0.0,3.527096033096313,3.527118444442749,8.300951321871253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.73828125,0.0,1381.787109375,1895.4371337890625,0.0,3440.0224609375,0.8757575154304504,1.0,0.0,3.0,1.0,0.0
18103380,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.970292866230011,0.5210245251655579,0.4700332880020141,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.5980505347251892,0.551565945148468,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8760502934455872,0.39178466796875,0.2753951847553253,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8692250847816467,0.382538229227066,0.3643097281455993,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7298953533172607,0.221874862909317,1.01069438457489,284.87255859375,284.95001220703125,300.2088623046875,293.05438232421875,298.0824890136719,297.2139892578125,284.8763732910156,1.0,0.5944666266441345,0.3898961842060089,0.3898961842060089,1.0,1.0,-3.208543539047241,0.9288386106491088,2.2797048091888428,0.2068129032850265,0.8110852837562561,0.8110852837562561,0.0,148.602783203125,139.0,55510.23828125,0.0,2695.529296875,1.0,279.1863708496094,283.050048828125,296.0865173339844,299.7328796386719,293.1499938964844,293.1499938964844,279.1499938964844,40071.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107930064201356,1.0,0.0,0.0,3.428799152374268,3.4288218021392822,7.844718652449956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.568359375,0.0,1329.3343505859375,1895.4371337890625,0.0,3503.961669921875,0.8575074672698975,1.0,0.0,3.0,1.0,0.0
18103440,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9712970852851868,0.520028829574585,0.4690048396587372,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5997065901756287,0.5486000776290894,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8777643442153931,0.3920284807682037,0.2754980325698852,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8707330226898193,0.3825268149375915,0.3642266392707824,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7309682369232178,0.2217885851860046,1.0100635290145874,284.9062194824219,284.95001220703125,300.2154846191406,293.0531311035156,298.0863037109375,297.21746826171875,284.9066772460937,1.0,0.5931549668312073,0.3897742033004761,0.3897742033004761,1.0,1.0,-3.2030014991760254,0.926610827445984,2.276390790939331,0.2056294679641723,0.8183177709579468,0.8183177709579468,0.0,147.4866485595703,142.0,55333.37109375,0.0,2678.264892578125,1.0,279.15948486328125,283.0773620605469,296.0706481933594,299.672119140625,293.1499938964844,293.1499938964844,279.45001220703125,39100.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911427915096283,1.0,0.0,0.0,3.3755526542663574,3.3755745887756348,7.602966434205882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.994140625,0.0,1270.18212890625,1895.4371337890625,0.0,3509.8505859375,0.8473218083381653,1.0,0.0,3.0,1.0,0.0
18103500,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.972299337387085,0.5193233489990234,0.4680632650852203,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6022053360939026,0.5457395911216736,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.879628598690033,0.3926622569561004,0.2757782340049743,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8723102807998657,0.3827784359455108,0.3642813861370086,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7320695519447327,0.2218446284532547,1.0097181797027588,285.00958251953125,284.95001220703125,300.2237854003906,293.0514831542969,298.09356689453125,297.2251281738281,285.0103454589844,1.0,0.5920214653015137,0.3896217346191406,0.3896217346191406,1.0,1.0,-3.198410749435425,0.9246262311935424,2.2737843990325928,0.2044485509395599,0.8897520303726196,0.8897520303726196,0.0,146.4447784423828,142.0,54587.29296875,0.0,2663.3681640625,1.0,279.3949584960937,283.1955871582031,296.0129699707031,299.4614562988281,293.1499938964844,293.1499938964844,279.45001220703125,34062.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904582142829895,1.0,0.0,0.0,3.428354024887085,3.428375720977783,7.842682521186362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.0458984375,0.0,1286.6571044921875,1895.4371337890625,0.0,3446.25830078125,0.8562840223312378,1.0,0.0,3.0,1.0,0.0
18103560,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9732044339179992,0.5187103748321533,0.4675174057483673,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.6048139929771423,0.5435102581977844,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8813842535018921,0.3933971524238586,0.2762649953365326,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8737470507621765,0.383116751909256,0.3645678758621216,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7330838441848755,0.2219777852296829,1.0101189613342283,284.99102783203125,284.95001220703125,300.2320556640625,293.0497741699219,298.1017150878906,297.2336730957031,284.9896850585937,1.0,0.5914019346237183,0.3895573914051056,0.3895573914051056,1.0,1.0,-3.1964807510375977,0.9237806797027588,2.272700071334839,0.203855887055397,0.8944520354270935,0.8944520354270935,0.0,145.7047882080078,145.0,54695.31640625,0.0,2655.471923828125,1.0,279.4408569335937,283.1806030273437,296.0195007324219,299.5082397460937,293.1499938964844,293.1499938964844,279.75,33438.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016875624656676,1.0,0.0,0.0,3.4967586994171143,3.4967808723449707,8.158768878274714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.8466796875,0.0,1350.9102783203125,1895.4371337890625,0.0,3419.310302734375,0.8688488006591797,1.0,0.0,3.0,1.0,0.0
18103620,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.973546862602234,0.5176532864570618,0.4665340483188629,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.6100121140480042,0.5417640805244446,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8835505843162537,0.3950486779212951,0.277366429567337,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8752830624580383,0.3839415609836578,0.3652900159358978,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7341552972793579,0.2223781049251556,1.0116500854492188,285.05206298828125,284.95001220703125,300.24871826171875,293.0461730957031,298.1177978515625,297.25,285.0494079589844,1.0,0.5913271903991699,0.3894287347793579,0.3894287347793579,1.0,1.0,-3.1972267627716064,0.9236660003662108,2.2735607624053955,0.2037942856550216,1.0,1.0,0.0,145.24105834960938,148.0,54376.46484375,0.0,2654.441650390625,1.0,279.7410888671875,283.2598876953125,296.0248413085937,299.4758605957031,293.1499938964844,293.1499938964844,279.45001220703125,30908.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946971297264099,1.0,0.0,0.0,3.697644948959351,3.6976685523986816,9.12312657419534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.8916015625,0.0,1548.234375,1895.4371337890625,0.0,3354.105712890625,0.9122965931892396,1.0,0.0,3.0,1.0,0.0
18103680,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.973546862602234,0.5176532864570618,0.4665340483188629,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.6100121140480042,0.5417640805244446,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8835505843162537,0.3950486779212951,0.277366429567337,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8752830624580383,0.3839415609836578,0.3652900159358978,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7341552972793579,0.2223781049251556,1.0116500854492188,285.05206298828125,284.95001220703125,300.24871826171875,293.0461730957031,298.1177978515625,297.25,285.0494079589844,1.0,0.5913271903991699,0.3894287347793579,0.3894287347793579,1.0,1.0,-3.1972267627716064,0.9236660003662108,2.2735607624053955,0.2037942856550216,1.0,1.0,0.0,145.24105834960938,148.0,54376.46484375,0.0,2654.441650390625,1.0,279.7410888671875,283.2598876953125,296.0248413085937,299.4758605957031,293.1499938964844,293.1499938964844,279.45001220703125,30908.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946971297264099,1.0,0.0,0.0,3.697644948959351,3.6976685523986816,9.12312657419534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.8916015625,0.0,1548.234375,1895.4371337890625,0.0,3354.105712890625,0.9122965931892396,1.0,0.0,3.0,1.0,0.0
18103740,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9703081846237184,0.5147614479064941,0.4644085466861725,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6131420731544495,0.5449390411376953,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8824383616447449,0.395551323890686,0.2779640257358551,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8736594915390015,0.383744478225708,0.3654177486896515,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7328309416770935,0.2221347242593765,1.0116419792175293,284.89093017578125,284.95001220703125,300.2654113769531,293.04229736328125,298.1218566894531,297.2493591308594,284.8921813964844,1.0,0.5922396183013916,0.3893000781536102,0.3893000781536102,1.0,1.0,-3.1993536949157715,0.9240154027938844,2.2753381729125977,0.2040380984544754,0.8814728260040283,0.8814728260040283,0.0,146.2728729248047,151.0,55405.3359375,0.0,2664.332275390625,1.0,279.457763671875,283.0823974609375,296.08428955078125,299.6821594238281,293.1499938964844,293.1499938964844,279.75,37517.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076076745986938,1.0,0.0,0.0,3.652153730392456,3.652178049087525,8.900028660718817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.45703125,0.0,1546.9296875,1895.4371337890625,0.0,3474.388427734375,0.90678209066391,1.0,0.0,3.0,1.0,0.0
18103800,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9703081846237184,0.5147614479064941,0.4644085466861725,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6131420731544495,0.5449390411376953,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8824383616447449,0.395551323890686,0.2779640257358551,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8736594915390015,0.383744478225708,0.3654177486896515,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7328309416770935,0.2221347242593765,1.0116419792175293,284.89093017578125,284.95001220703125,300.2654113769531,293.04229736328125,298.1218566894531,297.2493591308594,284.8921813964844,1.0,0.5922396183013916,0.3893000781536102,0.3893000781536102,1.0,1.0,-3.1993536949157715,0.9240154027938844,2.2753381729125977,0.2040380984544754,0.8814728260040283,0.8814728260040283,0.0,146.2728729248047,151.0,55405.3359375,0.0,2664.332275390625,1.0,279.457763671875,283.0823974609375,296.08428955078125,299.6821594238281,293.1499938964844,293.1499938964844,279.75,37517.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076076745986938,1.0,0.0,0.0,3.652153730392456,3.652178049087525,8.900028660718817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.45703125,0.0,1546.9296875,1895.4371337890625,0.0,3474.388427734375,0.90678209066391,1.0,0.0,3.0,1.0,0.0
