time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9665355682373048,0.513374388217926,0.4628016650676727,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.6162997484207153,0.5495179295539856,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8807557225227356,0.3969127535820007,0.2787343263626098,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8713851571083069,0.3841831386089325,0.3656491637229919,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7309109568595886,0.22219218313694,1.0114964246749878,285.0079650878906,284.95001220703125,300.2821655273437,293.0380859375,298.1279602050781,297.25201416015625,285.00653076171875,1.0,0.5937814712524414,0.3889626264572143,0.3889626264572143,1.0,1.0,-3.2039504051208496,0.9246528148651124,2.2792975902557373,0.2039183676242828,0.9810683727264404,0.9810683727264404,0.0,147.8205108642578,154.0,54740.953125,0.0,2682.03076171875,1.0,279.7432861328125,283.2138366699219,296.0221252441406,299.5140686035156,293.1499938964844,293.1499938964844,279.45001220703125,33010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006989002227783,1.0,0.0,0.0,3.7719247341156006,3.771949291229248,9.493345487499028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.2158203125,0.0,1649.978271484375,1895.4371337890625,0.0,3410.098388671875,0.9304291009902954,1.0,0.0,3.0,1.0,0.0
18103920,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9665355682373048,0.513374388217926,0.4628016650676727,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.6162997484207153,0.5495179295539856,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8807557225227356,0.3969127535820007,0.2787343263626098,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8713851571083069,0.3841831386089325,0.3656491637229919,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7309109568595886,0.22219218313694,1.0114964246749878,285.0079650878906,284.95001220703125,300.2821655273437,293.0380859375,298.1279602050781,297.25201416015625,285.00653076171875,1.0,0.5937814712524414,0.3889626264572143,0.3889626264572143,1.0,1.0,-3.2039504051208496,0.9246528148651124,2.2792975902557373,0.2039183676242828,0.9810683727264404,0.9810683727264404,0.0,147.8205108642578,154.0,54740.953125,0.0,2682.03076171875,1.0,279.7432861328125,283.2138366699219,296.0221252441406,299.5140686035156,293.1499938964844,293.1499938964844,279.45001220703125,33010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006989002227783,1.0,0.0,0.0,3.7719247341156006,3.771949291229248,9.493345487499028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.2158203125,0.0,1649.978271484375,1895.4371337890625,0.0,3410.098388671875,0.9304291009902954,1.0,0.0,3.0,1.0,0.0
18103980,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9614317417144777,0.5107844471931458,0.4609048366546631,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6181137561798096,0.5558543801307678,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8780760765075684,0.3975990712642669,0.2794331610202789,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8681454658508301,0.3840272724628448,0.3657825887203216,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.728252649307251,0.2218859642744064,1.0111331939697266,284.88720703125,284.95001220703125,300.2989807128906,293.0335388183594,298.1270446777344,297.2447814941406,284.8896179199219,1.0,0.5957966446876526,0.3886251747608185,0.3886251747608185,1.0,1.0,-3.209855556488037,0.9257131218910216,2.28414249420166,0.2039786577224731,0.8723187446594238,0.8723187446594238,0.0,149.95916748046875,157.0,55524.5234375,0.0,2705.651123046875,1.0,279.4565124511719,283.07586669921875,296.0652770996094,299.67333984375,293.1499938964844,293.1499938964844,279.75,38957.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109856486320496,1.0,0.0,0.0,3.663589477539064,3.66361403465271,8.955851740211074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.55859375,0.0,1570.554443359375,1895.4371337890625,0.0,3505.7490234375,0.9104859232902528,1.0,0.0,3.0,1.0,0.0
18104040,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9614317417144777,0.5107844471931458,0.4609048366546631,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6181137561798096,0.5558543801307678,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8780760765075684,0.3975990712642669,0.2794331610202789,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8681454658508301,0.3840272724628448,0.3657825887203216,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.728252649307251,0.2218859642744064,1.0111331939697266,284.88720703125,284.95001220703125,300.2989807128906,293.0335388183594,298.1270446777344,297.2447814941406,284.8896179199219,1.0,0.5957966446876526,0.3886251747608185,0.3886251747608185,1.0,1.0,-3.209855556488037,0.9257131218910216,2.28414249420166,0.2039786577224731,0.8723187446594238,0.8723187446594238,0.0,149.95916748046875,157.0,55524.5234375,0.0,2705.651123046875,1.0,279.4565124511719,283.07586669921875,296.0652770996094,299.67333984375,293.1499938964844,293.1499938964844,279.75,38957.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109856486320496,1.0,0.0,0.0,3.663589477539064,3.66361403465271,8.955851740211074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.55859375,0.0,1570.554443359375,1895.4371337890625,0.0,3505.7490234375,0.9104859232902528,1.0,0.0,3.0,1.0,0.0
18104100,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9586487412452698,0.5101127028465271,0.4599872231483459,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6191737651824951,0.5593746304512024,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8765665292739868,0.3983060717582702,0.2797801494598388,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8663435578346252,0.384223073720932,0.3658172488212585,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7267454862594604,0.2218687236309051,1.0107284784317017,285.0164489746094,284.95001220703125,300.30743408203125,293.0311279296875,298.1283874511719,297.2435913085937,285.0196228027344,1.0,0.5968944430351257,0.3884564340114593,0.3884564340114593,1.0,1.0,-3.212954044342041,0.9262971878051758,2.286656856536865,0.2039351612329483,0.9589682817459106,0.9589682817459106,0.0,151.1430206298828,157.0,54691.08203125,0.0,2718.419677734375,1.0,279.7023620605469,283.2198181152344,296.0018920898437,299.45458984375,293.1499938964844,293.1499938964844,279.75,34302.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048026204109192,1.0,0.0,0.0,3.7076168060302734,3.707641124725342,9.172399586532264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.125,0.0,1585.316650390625,1895.4371337890625,0.0,3448.309326171875,0.9187899231910706,1.0,0.0,3.0,1.0,0.0
18104160,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9566384553909302,0.5096698999404907,0.4595945179462433,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6204009652137756,0.5622199773788452,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8757139444351196,0.3992061018943786,0.2803965508937835,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8651441931724548,0.3845887780189514,0.3661526441574096,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7257091403007507,0.221974179148674,1.0111908912658691,285.01348876953125,284.95001220703125,300.31591796875,293.02862548828125,298.131103515625,297.2444152832031,285.0122985839844,1.0,0.5981218218803406,0.3882504105567932,0.3882504105567932,1.0,1.0,-3.217601537704468,0.9273123145103456,2.290289163589477,0.203965276479721,0.9797983765602112,0.9797983765602112,0.0,152.1952667236328,160.0,54867.484375,0.0,2733.63916015625,1.0,279.7431640625,283.21490478515625,296.0055847167969,299.50341796875,293.1499938964844,293.1499938964844,279.45001220703125,33246.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902507781982422,1.0,0.0,0.0,3.778999567031861,3.779024362564087,9.528992563900828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.23828125,0.0,1660.148681640625,1895.4371337890625,0.0,3426.94921875,0.9322975873947144,1.0,0.0,3.0,1.0,0.0
18104220,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9507238268852234,0.5072224140167236,0.457862377166748,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6214463710784912,0.5697821974754333,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8726471662521362,0.4000544846057892,0.2812323868274688,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8614937663078308,0.3844978511333465,0.3663768768310547,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7226619720458984,0.2216852009296417,1.0110021829605105,284.8931579589844,284.95001220703125,300.3329162597656,293.0233459472656,298.1283874511719,297.2347717285156,284.8954467773437,1.0,0.600680410861969,0.3878383338451385,0.3878383338451385,1.0,1.0,-3.225663185119629,0.9289005398750304,2.296762704849243,0.2038998454809188,0.8756633996963501,0.8756633996963501,0.0,154.83314514160156,163.0,55690.00390625,0.0,2764.60498046875,1.0,279.4564514160156,283.07623291015625,296.0528259277344,299.6694030761719,293.1499938964844,293.1499938964844,279.75,38854.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123650193214417,1.0,0.0,0.0,3.674325942993164,3.674350738525391,9.008420533973548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.4638671875,0.0,1581.9012451171875,1895.4371337890625,0.0,3518.5390625,0.9128314256668092,1.0,0.0,3.0,1.0,0.0
18104280,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9507238268852234,0.5072224140167236,0.457862377166748,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6214463710784912,0.5697821974754333,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8726471662521362,0.4000544846057892,0.2812323868274688,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8614937663078308,0.3844978511333465,0.3663768768310547,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7226619720458984,0.2216852009296417,1.0110021829605105,284.8931579589844,284.95001220703125,300.3329162597656,293.0233459472656,298.1283874511719,297.2347717285156,284.8954467773437,1.0,0.600680410861969,0.3878383338451385,0.3878383338451385,1.0,1.0,-3.225663185119629,0.9289005398750304,2.296762704849243,0.2038998454809188,0.8756633996963501,0.8756633996963501,0.0,154.83314514160156,163.0,55690.00390625,0.0,2764.60498046875,1.0,279.4564514160156,283.07623291015625,296.0528259277344,299.6694030761719,293.1499938964844,293.1499938964844,279.75,38854.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123650193214417,1.0,0.0,0.0,3.674325942993164,3.674350738525391,9.008420533973548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.4638671875,0.0,1581.9012451171875,1895.4371337890625,0.0,3518.5390625,0.9128314256668092,1.0,0.0,3.0,1.0,0.0
18104340,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9453331232070924,0.5061728954315186,0.4566330909729004,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.623039960861206,0.5770116448402405,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8700527548789978,0.4017774760723114,0.2822911441326141,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8582390546798706,0.3850798904895782,0.3667857944965362,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7198343873023987,0.2217693477869033,1.0111192464828491,285.0185546875,284.95001220703125,300.3500061035156,293.0176086425781,298.1311950683594,297.232666015625,285.01727294921875,1.0,0.603370189666748,0.3874262869358063,0.3874262869358063,1.0,1.0,-3.234778642654419,0.9308505058288574,2.303928136825561,0.2038023918867111,0.9862090349197388,0.9862090349197388,0.0,157.4358367919922,166.0,55046.984375,0.0,2797.70263671875,1.0,279.743408203125,283.2143249511719,295.9947509765625,299.50323486328125,293.1499938964844,293.1499938964844,279.45001220703125,33179.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039533734321594,1.0,0.0,0.0,3.792435646057129,3.792460441589356,9.596872132533465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.59765625,0.0,1675.556640625,1895.4371337890625,0.0,3440.4072265625,0.9352154731750488,1.0,0.0,3.0,1.0,0.0
18104400,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9453331232070924,0.5061728954315186,0.4566330909729004,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.623039960861206,0.5770116448402405,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8700527548789978,0.4017774760723114,0.2822911441326141,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8582390546798706,0.3850798904895782,0.3667857944965362,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7198343873023987,0.2217693477869033,1.0111192464828491,285.0185546875,284.95001220703125,300.3500061035156,293.0176086425781,298.1311950683594,297.232666015625,285.01727294921875,1.0,0.603370189666748,0.3874262869358063,0.3874262869358063,1.0,1.0,-3.234778642654419,0.9308505058288574,2.303928136825561,0.2038023918867111,0.9862090349197388,0.9862090349197388,0.0,157.4358367919922,166.0,55046.984375,0.0,2797.70263671875,1.0,279.743408203125,283.2143249511719,295.9947509765625,299.50323486328125,293.1499938964844,293.1499938964844,279.45001220703125,33179.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039533734321594,1.0,0.0,0.0,3.792435646057129,3.792460441589356,9.596872132533465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.59765625,0.0,1675.556640625,1895.4371337890625,0.0,3440.4072265625,0.9352154731750488,1.0,0.0,3.0,1.0,0.0
18104460,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9469554424285888,0.5076882243156433,0.4576401710510254,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6285946369171143,0.5756438374519348,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8739727735519409,0.4068898856639862,0.285406619310379,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8614427447319031,0.3892755806446075,0.3700796961784363,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7237483859062195,0.2260598689317703,1.026341676712036,284.9068603515625,284.95001220703125,300.367431640625,293.01104736328125,298.1600036621094,297.2660217285156,284.9093322753906,1.0,0.6072017550468445,0.3869414329528808,0.3869414329528808,1.0,1.0,-3.260336637496948,0.9381957054138184,2.32214093208313,0.2052351683378219,0.8940861821174622,0.8940861821174622,0.0,158.09153747558594,169.0,56303.10546875,0.0,2854.468017578125,1.0,279.456298828125,283.0763854980469,296.0448303222656,299.6898498535156,293.1499938964844,293.1499938964844,279.75,38004.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145287275314332,1.0,0.0,0.0,3.714833021163941,3.714858055114746,9.208139317706808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2939453125,0.0,1621.7669677734375,1895.4371337890625,0.0,3538.583251953125,0.9213579297065736,1.0,0.0,3.0,1.0,0.0
18104520,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9469554424285888,0.5076882243156433,0.4576401710510254,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6285946369171143,0.5756438374519348,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8739727735519409,0.4068898856639862,0.285406619310379,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8614427447319031,0.3892755806446075,0.3700796961784363,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7237483859062195,0.2260598689317703,1.026341676712036,284.9068603515625,284.95001220703125,300.367431640625,293.01104736328125,298.1600036621094,297.2660217285156,284.9093322753906,1.0,0.6072017550468445,0.3869414329528808,0.3869414329528808,1.0,1.0,-3.260336637496948,0.9381957054138184,2.32214093208313,0.2052351683378219,0.8940861821174622,0.8940861821174622,0.0,158.09153747558594,169.0,56303.10546875,0.0,2854.468017578125,1.0,279.456298828125,283.0763854980469,296.0448303222656,299.6898498535156,293.1499938964844,293.1499938964844,279.75,38004.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145287275314332,1.0,0.0,0.0,3.714833021163941,3.714858055114746,9.208139317706808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2939453125,0.0,1621.7669677734375,1895.4371337890625,0.0,3538.583251953125,0.9213579297065736,1.0,0.0,3.0,1.0,0.0
18104580,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9468178749084472,0.5083616971969604,0.4580910503864288,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.6325272917747498,0.5764351487159729,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8756051659584045,0.4097384214401245,0.2873806357383728,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8626232147216797,0.3913978040218353,0.3721255660057068,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7256461381912231,0.2281860560178756,1.0364673137664795,285.0504150390625,284.95001220703125,300.37957763671875,293.0058898925781,298.1766662597656,297.2845153808594,285.0506286621094,1.0,0.6102456450462341,0.3866117596626282,0.3866117596626282,1.0,1.0,-3.2788400650024414,0.9435416460037231,2.335298538208008,0.2064691931009292,1.0,1.0,0.0,159.1299591064453,169.0,55765.375,0.0,2899.2021484375,1.0,279.7269287109375,283.22802734375,295.98223876953125,299.50811767578125,293.1499938964844,293.1499938964844,279.75,32920.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083528518676758,1.0,0.0,0.0,3.804882049560547,3.804907083511353,9.65996832746896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.50146484375,0.0,1688.3834228515625,1895.4371337890625,0.0,3481.311279296875,0.938539445400238,1.0,0.0,3.0,1.0,0.0
18104640,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9465629458427428,0.5085905194282532,0.4583953022956848,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.6343010067939758,0.5772335529327393,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8761486411094666,0.4109764695167541,0.2883065342903137,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8629328608512878,0.3922789990901947,0.3730448484420776,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7262620329856873,0.22904933989048,1.0407538414001465,285.0495300292969,284.95001220703125,300.3853759765625,293.0032958984375,298.1835632324219,297.2918395996094,285.0494079589844,1.0,0.6117463707923889,0.3864566087722778,0.3864566087722778,1.0,1.0,-3.2875406742095947,0.9460493922233582,2.341491222381592,0.2070523649454116,1.0,1.0,0.0,159.75201416015625,172.0,55944.3828125,0.0,2921.14306640625,1.0,279.74371337890625,283.2254943847656,295.99041748046875,299.5495910644531,293.1499938964844,293.1499938964844,279.45001220703125,33198.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082379341125488,1.0,0.0,0.0,3.840369701385498,3.840394973754883,9.841002110988484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.28125,0.0,1733.400390625,1895.4371337890625,0.0,3480.24365234375,0.9458068609237672,1.0,0.0,3.0,1.0,0.0
18104700,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9452241659164428,0.508221447467804,0.4585067331790924,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.6363844871520996,0.5795568227767944,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8762239217758179,0.4123946130275726,0.2895403504371643,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8626746535301208,0.3931875824928283,0.3742081224918365,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7265615463256836,0.2300373315811157,1.0463379621505735,284.9139099121094,284.95001220703125,300.39453125,292.9989624023437,298.1897277832031,297.2969970703125,284.9082946777344,1.0,0.6140972375869751,0.3862141668796539,0.3862141668796539,1.0,1.0,-3.3000705242156982,0.9495985507965088,2.350471973419189,0.2078713774681091,0.9413421750068665,0.9413421750068665,0.0,161.01589965820312,172.0,57322.203125,0.0,2954.995361328125,1.0,279.4937438964844,283.06231689453125,296.0474853515625,299.7886962890625,293.1499938964844,293.1499938964844,279.45001220703125,35267.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163564443588256,1.0,0.0,0.0,3.852942705154419,3.852968692779541,9.905545539368177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4072265625,0.0,1765.1065673828125,1895.4371337890625,0.0,3555.496337890625,0.949061632156372,1.0,0.0,3.0,1.0,0.0
18104760,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9423969388008118,0.5073885917663574,0.4579316973686218,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6377556920051575,0.5834360718727112,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8751063346862793,0.4134210348129272,0.2903814613819122,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8612825274467468,0.3937031030654907,0.3748781681060791,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.725863516330719,0.2306756526231765,1.050071358680725,284.9069519042969,284.95001220703125,300.4038391113281,292.994384765625,298.1910705566406,297.2960510253906,284.90869140625,1.0,0.6163568496704102,0.3857744336128235,0.3857744336128235,1.0,1.0,-3.310354709625244,0.9518505334854126,2.358504056930542,0.2078909277915954,0.9212986826896667,0.9212986826896667,0.0,162.671875,175.0,57361.71484375,0.0,2986.454833984375,1.0,279.4560241699219,283.0560607910156,296.03790283203125,299.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,37235.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207688570022584,1.0,0.0,0.0,3.806438684463501,3.806464433670044,9.66787411016412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.9775390625,0.0,1723.919677734375,1895.4371337890625,0.0,3596.25244140625,0.9410645961761476,1.0,0.0,3.0,1.0,0.0
18104820,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9357119798660278,0.5057010054588318,0.4564667046070099,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.6394040584564209,0.5924689173698425,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8719688057899475,0.4152790307998657,0.2917558848857879,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.857566237449646,0.3944193124771118,0.3757119476795196,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7234232425689697,0.231501892209053,1.0548149347305298,284.8841857910156,284.95001220703125,300.4227294921875,292.9844055175781,298.1889343261719,297.2876281738281,284.88677978515625,1.0,0.6206200122833252,0.3848949074745178,0.3848949074745178,1.0,1.0,-3.3278183937072754,0.9552121758461,2.3726062774658203,0.2074160575866699,0.844475507736206,0.844475507736206,0.0,166.2764129638672,178.0,57764.60546875,0.0,3044.7958984375,1.0,279.1574401855469,283.0062866210937,296.0141906738281,299.7735290527344,293.1499938964844,293.1499938964844,279.45001220703125,40777.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929636299610138,1.0,0.0,0.0,3.584074020385742,3.5840983390808105,8.571310559091216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.3623046875,0.0,1496.14892578125,1895.4371337890625,0.0,3677.806884765625,0.8950067758560181,1.0,0.0,3.0,1.0,0.0
18104880,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9357119798660278,0.5057010054588318,0.4564667046070099,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.6394040584564209,0.5924689173698425,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8719688057899475,0.4152790307998657,0.2917558848857879,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.857566237449646,0.3944193124771118,0.3757119476795196,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7234232425689697,0.231501892209053,1.0548149347305298,284.8841857910156,284.95001220703125,300.4227294921875,292.9844055175781,298.1889343261719,297.2876281738281,284.88677978515625,1.0,0.6206200122833252,0.3848949074745178,0.3848949074745178,1.0,1.0,-3.3278183937072754,0.9552121758461,2.3726062774658203,0.2074160575866699,0.844475507736206,0.844475507736206,0.0,166.2764129638672,178.0,57764.60546875,0.0,3044.7958984375,1.0,279.1574401855469,283.0062866210937,296.0141906738281,299.7735290527344,293.1499938964844,293.1499938964844,279.45001220703125,40777.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929636299610138,1.0,0.0,0.0,3.584074020385742,3.5840983390808105,8.571310559091216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.3623046875,0.0,1496.14892578125,1895.4371337890625,0.0,3677.806884765625,0.8950067758560181,1.0,0.0,3.0,1.0,0.0
18104940,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.931175172328949,0.505695641040802,0.456252247095108,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6418262124061584,0.5996569395065308,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8703917264938354,0.4182500839233398,0.2937104105949402,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8552133440971375,0.3959959149360657,0.377087265253067,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7218321561813354,0.2327004671096801,1.0601062774658203,285.00994873046875,284.95001220703125,300.44207763671875,292.9734802246094,298.1934509277344,297.28826904296875,285.0097045898437,1.0,0.6247930526733398,0.3840154111385345,0.3840154111385345,1.0,1.0,-3.3465688228607178,0.9589815735816956,2.387587070465088,0.2069770842790603,0.9494826197624208,0.9494826197624208,0.0,169.3876953125,181.0,57265.98046875,0.0,3103.737060546875,1.0,279.44189453125,283.14324951171875,295.9485778808594,299.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33596.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204232096672058,1.0,0.0,0.0,3.698173999786377,3.698198080062866,9.125737392423616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3203125,0.0,1569.205810546875,1895.4371337890625,0.0,3593.0634765625,0.9146023988723756,1.0,0.0,3.0,1.0,0.0
18105000,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.931175172328949,0.505695641040802,0.456252247095108,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6418262124061584,0.5996569395065308,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8703917264938354,0.4182500839233398,0.2937104105949402,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8552133440971375,0.3959959149360657,0.377087265253067,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7218321561813354,0.2327004671096801,1.0601062774658203,285.00994873046875,284.95001220703125,300.44207763671875,292.9734802246094,298.1934509277344,297.28826904296875,285.0097045898437,1.0,0.6247930526733398,0.3840154111385345,0.3840154111385345,1.0,1.0,-3.3465688228607178,0.9589815735816956,2.387587070465088,0.2069770842790603,0.9494826197624208,0.9494826197624208,0.0,169.3876953125,181.0,57265.98046875,0.0,3103.737060546875,1.0,279.44189453125,283.14324951171875,295.9485778808594,299.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33596.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204232096672058,1.0,0.0,0.0,3.698173999786377,3.698198080062866,9.125737392423616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3203125,0.0,1569.205810546875,1895.4371337890625,0.0,3593.0634765625,0.9146023988723756,1.0,0.0,3.0,1.0,0.0
18105060,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9254975318908693,0.5042461156845093,0.4553996324539184,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6429676413536072,0.607262134552002,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.868045449256897,0.4203307628631592,0.2954121232032776,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8521852493286133,0.3968191742897033,0.3781864047050476,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7196165919303894,0.2333806902170181,1.0644137859344482,284.9111633300781,284.95001220703125,300.4617614746094,292.9616394042969,298.1911315917969,297.2790222167969,284.9125671386719,1.0,0.6288242936134338,0.38326495885849,0.38326495885849,1.0,1.0,-3.363247871398926,0.9623814225196838,2.4008665084838867,0.2067729085683822,0.8655493855476379,0.8655493855476379,0.0,172.8255615234375,184.0,58174.92578125,0.0,3160.51416015625,1.0,279.15753173828125,283.02008056640625,295.98944091796875,299.7593688964844,293.1499938964844,293.1499938964844,279.45001220703125,38372.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298244118690492,1.0,0.0,0.0,3.598539113998413,3.5985629558563232,8.640636224299669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.2353515625,0.0,1494.1697998046875,1895.4371337890625,0.0,3679.53125,0.8958336710929871,1.0,0.0,3.0,1.0,0.0
18105120,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9254975318908693,0.5042461156845093,0.4553996324539184,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6429676413536072,0.607262134552002,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.868045449256897,0.4203307628631592,0.2954121232032776,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8521852493286133,0.3968191742897033,0.3781864047050476,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7196165919303894,0.2333806902170181,1.0644137859344482,284.9111633300781,284.95001220703125,300.4617614746094,292.9616394042969,298.1911315917969,297.2790222167969,284.9125671386719,1.0,0.6288242936134338,0.38326495885849,0.38326495885849,1.0,1.0,-3.363247871398926,0.9623814225196838,2.4008665084838867,0.2067729085683822,0.8655493855476379,0.8655493855476379,0.0,172.8255615234375,184.0,58174.92578125,0.0,3160.51416015625,1.0,279.15753173828125,283.02008056640625,295.98944091796875,299.7593688964844,293.1499938964844,293.1499938964844,279.45001220703125,38372.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298244118690492,1.0,0.0,0.0,3.598539113998413,3.5985629558563232,8.640636224299669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.2353515625,0.0,1494.1697998046875,1895.4371337890625,0.0,3679.53125,0.8958336710929871,1.0,0.0,3.0,1.0,0.0
18105180,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9195004105567932,0.5039370059967041,0.4549601078033447,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9972547292709352,0.6450294852256775,0.6105667352676392,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8653232455253601,0.4231463670730591,0.2972996234893799,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8487489223480225,0.3981795907020569,0.3794170022010803,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7169193029403687,0.2343092858791351,1.0686805248260498,285.0178527832031,284.95001220703125,300.4818115234375,292.948974609375,298.1947326660156,297.2781066894531,285.01690673828125,1.0,0.6324297785758972,0.3825145363807678,0.3825145363807678,1.0,1.0,-3.3755671977996826,0.9643146395683287,2.411252498626709,0.2059758454561233,0.9685258269309998,0.9685258269309998,0.0,176.5412139892578,187.0,57670.26953125,0.0,3209.5810546875,1.0,279.44207763671875,283.140869140625,295.93218994140625,299.6032409667969,293.1499938964844,293.1499938964844,279.1499938964844,32988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922787308692932,1.0,0.0,0.0,3.7279653549194336,3.727989673614502,9.273358614336756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.375,0.0,1598.6358642578125,1895.4371337890625,0.0,3614.85888671875,0.920783281326294,1.0,0.0,3.0,1.0,0.0
18105240,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9195004105567932,0.5039370059967041,0.4549601078033447,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9972547292709352,0.6450294852256775,0.6105667352676392,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8653232455253601,0.4231463670730591,0.2972996234893799,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8487489223480225,0.3981795907020569,0.3794170022010803,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7169193029403687,0.2343092858791351,1.0686805248260498,285.0178527832031,284.95001220703125,300.4818115234375,292.948974609375,298.1947326660156,297.2781066894531,285.01690673828125,1.0,0.6324297785758972,0.3825145363807678,0.3825145363807678,1.0,1.0,-3.3755671977996826,0.9643146395683287,2.411252498626709,0.2059758454561233,0.9685258269309998,0.9685258269309998,0.0,176.5412139892578,187.0,57670.26953125,0.0,3209.5810546875,1.0,279.44207763671875,283.140869140625,295.93218994140625,299.6032409667969,293.1499938964844,293.1499938964844,279.1499938964844,32988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922787308692932,1.0,0.0,0.0,3.7279653549194336,3.727989673614502,9.273358614336756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.375,0.0,1598.6358642578125,1895.4371337890625,0.0,3614.85888671875,0.920783281326294,1.0,0.0,3.0,1.0,0.0
18105300,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9165024757385254,0.503192126750946,0.4546909630298614,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9957367181777954,0.6458081603050232,0.6115935444831848,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8639633655548096,0.4241954088211059,0.2982440292835235,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8470447659492493,0.3985655605792999,0.3800363540649414,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7155585885047913,0.2345975041389465,1.0708461999893188,284.8840637207031,284.95001220703125,300.4919738769531,292.9423522949219,298.1946105957031,297.2750549316406,284.8808288574219,1.0,0.634121835231781,0.3821393251419067,0.3821393251419067,1.0,1.0,-3.380976915359497,0.9650194048881532,2.415957450866699,0.2055636197328567,0.8804216384887695,0.8804216384887695,0.0,178.4114990234375,187.0,58738.765625,0.0,3232.59619140625,1.0,279.1957397460937,282.9866027832031,295.9834899902344,299.8255920410156,293.1499938964844,293.1499938964844,279.1499938964844,36812.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299848079681396,1.0,0.0,0.0,3.7112321853637695,3.711256980895996,9.19029673696059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8681640625,0.0,1608.546142578125,1895.4371337890625,0.0,3681.002197265625,0.91754812002182,1.0,0.0,3.0,1.0,0.0
18105360,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9125003814697266,0.5022394061088562,0.4539256989955902,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9935474395751952,0.6464425921440125,0.6122600436210632,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8618009686470032,0.4250729084014892,0.298927754163742,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8446069955825806,0.3987715244293213,0.3803470730781555,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7135167121887207,0.2347425818443298,1.0720621347427368,284.9013366699219,284.95001220703125,300.5021667480469,292.935546875,298.1932373046875,297.2702941894531,284.9030456542969,1.0,0.6356000900268555,0.3817793428897857,0.3817793428897857,1.0,1.0,-3.383519411087036,0.964806079864502,2.418713331222534,0.2048371881246566,0.8713656663894653,0.8713656663894653,0.0,180.59034729003903,190.0,58517.4765625,0.0,3250.9521484375,1.0,279.1571655273437,283.0036315917969,295.9676818847656,299.7633361816406,293.1499938964844,293.1499938964844,279.45001220703125,38442.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330663084983826,1.0,0.0,0.0,3.634249687194824,3.6342740058898926,8.81298092281213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.236328125,0.0,1533.9088134765625,1895.4371337890625,0.0,3709.215087890625,0.9037266373634338,1.0,0.0,3.0,1.0,0.0
18105420,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9077174067497252,0.5018469095230103,0.4533431529998779,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9911673665046692,0.6490923166275024,0.614508867263794,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8598588705062866,0.4278666079044342,0.3007555305957794,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8418892621994019,0.4000012576580047,0.3814023435115814,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7111831903457642,0.2355231940746307,1.0754387378692627,285.0135192871094,284.95001220703125,300.5227966308594,292.9214782714844,298.19940185546875,297.2728576660156,285.0126953125,1.0,0.6385641694068909,0.3810594081878662,0.3810594081878662,1.0,1.0,-3.3930423259735107,0.9658706784248352,2.427171468734741,0.20368193089962,0.973381519317627,0.973381519317627,0.0,183.778564453125,193.0,57912.625,0.0,3291.141357421875,1.0,279.4422912597656,283.13055419921875,295.90411376953125,299.592041015625,293.1499938964844,293.1499938964844,279.1499938964844,33191.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258297681808472,1.0,0.0,0.0,3.754083633422852,3.754108190536499,9.403752301295754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6416015625,0.0,1630.46337890625,1895.4371337890625,0.0,3642.858642578125,0.926813781261444,1.0,0.0,3.0,1.0,0.0
18105480,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9077174067497252,0.5018469095230103,0.4533431529998779,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9911673665046692,0.6490923166275024,0.614508867263794,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8598588705062866,0.4278666079044342,0.3007555305957794,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8418892621994019,0.4000012576580047,0.3814023435115814,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7111831903457642,0.2355231940746307,1.0754387378692627,285.0135192871094,284.95001220703125,300.5227966308594,292.9214782714844,298.19940185546875,297.2728576660156,285.0126953125,1.0,0.6385641694068909,0.3810594081878662,0.3810594081878662,1.0,1.0,-3.3930423259735107,0.9658706784248352,2.427171468734741,0.20368193089962,0.973381519317627,0.973381519317627,0.0,183.778564453125,193.0,57912.625,0.0,3291.141357421875,1.0,279.4422912597656,283.13055419921875,295.90411376953125,299.592041015625,293.1499938964844,293.1499938964844,279.1499938964844,33191.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258297681808472,1.0,0.0,0.0,3.754083633422852,3.754108190536499,9.403752301295754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6416015625,0.0,1630.46337890625,1895.4371337890625,0.0,3642.858642578125,0.926813781261444,1.0,0.0,3.0,1.0,0.0
18105540,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9023396968841552,0.5001571178436279,0.4522916674613952,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9881442785263062,0.650660514831543,0.6164188385009766,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8573011755943298,0.4298405051231384,0.3023975193500519,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8386312127113342,0.4005303084850311,0.3822473287582397,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7082898616790771,0.2358761131763458,1.078328013420105,284.8979187011719,284.95001220703125,300.54364013671875,292.9068298339844,298.198974609375,297.2663879394531,284.8997497558594,1.0,0.6413940191268921,0.3803394734859466,0.3803394734859466,1.0,1.0,-3.400550842285156,0.9662389755249025,2.434311866760254,0.2025172859430313,0.8743467330932617,0.8743467330932617,0.0,187.31735229492188,196.0,58741.46484375,0.0,3328.916015625,1.0,279.1566162109375,282.9939880371094,295.937744140625,299.7475280761719,293.1499938964844,293.1499938964844,279.45001220703125,38611.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935809314250946,1.0,0.0,0.0,3.656582117080689,3.656606674194336,8.921624612412415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.328125,0.0,1560.076904296875,1895.4371337890625,0.0,3734.27197265625,0.9087233543395996,1.0,0.0,3.0,1.0,0.0
18105600,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9023396968841552,0.5001571178436279,0.4522916674613952,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9881442785263062,0.650660514831543,0.6164188385009766,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8573011755943298,0.4298405051231384,0.3023975193500519,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8386312127113342,0.4005303084850311,0.3822473287582397,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7082898616790771,0.2358761131763458,1.078328013420105,284.8979187011719,284.95001220703125,300.54364013671875,292.9068298339844,298.198974609375,297.2663879394531,284.8997497558594,1.0,0.6413940191268921,0.3803394734859466,0.3803394734859466,1.0,1.0,-3.400550842285156,0.9662389755249025,2.434311866760254,0.2025172859430313,0.8743467330932617,0.8743467330932617,0.0,187.31735229492188,196.0,58741.46484375,0.0,3328.916015625,1.0,279.1566162109375,282.9939880371094,295.937744140625,299.7475280761719,293.1499938964844,293.1499938964844,279.45001220703125,38611.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935809314250946,1.0,0.0,0.0,3.656582117080689,3.656606674194336,8.921624612412415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.328125,0.0,1560.076904296875,1895.4371337890625,0.0,3734.27197265625,0.9087233543395996,1.0,0.0,3.0,1.0,0.0
18105660,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8985246419906616,0.4997943341732025,0.4517176747322082,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.986132264137268,0.6533209681510925,0.6186840534210205,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8559316992759705,0.432720273733139,0.304269403219223,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8364163637161255,0.4017274379730224,0.3832524418830871,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7062477469444275,0.2366061508655548,1.0813908576965332,285.0137939453125,284.95001220703125,300.564697265625,292.89166259765625,298.2060241699219,297.2698059082031,285.0130310058594,1.0,0.6441484689712524,0.3797146379947662,0.3797146379947662,1.0,1.0,-3.4097187519073486,0.9674342274665833,2.44228458404541,0.2015666663646698,0.9780129790306092,0.9780129790306092,0.0,190.219482421875,199.0,58101.7109375,0.0,3367.00927734375,1.0,279.44244384765625,283.124755859375,295.8731689453125,299.5728454589844,293.1499938964844,293.1499938964844,279.1499938964844,33282.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283234477043152,1.0,0.0,0.0,3.772329092025757,3.772353887557984,9.49538218719681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2490234375,0.0,1652.5570068359375,1895.4371337890625,0.0,3665.764404296875,0.9310017824172974,1.0,0.0,3.0,1.0,0.0
