time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8985246419906616,0.4997943341732025,0.4517176747322082,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.986132264137268,0.6533209681510925,0.6186840534210205,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8559316992759705,0.432720273733139,0.304269403219223,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8364163637161255,0.4017274379730224,0.3832524418830871,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7062477469444275,0.2366061508655548,1.0813908576965332,285.0137939453125,284.95001220703125,300.564697265625,292.89166259765625,298.2060241699219,297.2698059082031,285.0130310058594,1.0,0.6441484689712524,0.3797146379947662,0.3797146379947662,1.0,1.0,-3.4097187519073486,0.9674342274665833,2.44228458404541,0.2015666663646698,0.9780129790306092,0.9780129790306092,0.0,190.219482421875,199.0,58101.7109375,0.0,3367.00927734375,1.0,279.44244384765625,283.124755859375,295.8731689453125,299.5728454589844,293.1499938964844,293.1499938964844,279.1499938964844,33282.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283234477043152,1.0,0.0,0.0,3.772329092025757,3.772353887557984,9.49538218719681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2490234375,0.0,1652.5570068359375,1895.4371337890625,0.0,3665.764404296875,0.9310017824172974,1.0,0.0,3.0,1.0,0.0
18105780,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8951715230941772,0.4985257685184479,0.451064795255661,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9842066168785096,0.6544865369796753,0.6202333569526672,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8545430898666382,0.4342857897281647,0.3056276440620422,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8344317078590393,0.4021245539188385,0.3839552700519562,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7044315338134766,0.2368630021810531,1.0836869478225708,284.8819885253906,284.95001220703125,300.5807800292969,292.8798522949219,298.20623779296875,297.2652587890625,284.8847045898437,1.0,0.6462488770484924,0.3792397677898407,0.3792397677898407,1.0,1.0,-3.4160478115081787,0.9681189656257628,2.447928667068481,0.2009775042533874,0.8776223659515381,0.8776223659515381,0.0,192.68614196777344,199.0,59012.69921875,0.0,3396.10400390625,1.0,279.16650390625,282.9746398925781,295.91943359375,299.76123046875,293.1499938964844,293.1499938964844,279.1499938964844,38734.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374324083328248,1.0,0.0,0.0,3.700595617294312,3.700620651245117,9.13769270027842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.9921875,0.0,1610.9364013671875,1895.4371337890625,0.0,3749.07275390625,0.9179216027259828,1.0,0.0,3.0,1.0,0.0
18105840,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8937602639198303,0.4981247186660766,0.450684905052185,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9832942485809326,0.6548312902450562,0.6205506324768066,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8538052439689636,0.4347682893276214,0.3059624433517456,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8335282802581787,0.4022202491760254,0.3840617835521698,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7035835385322571,0.2369125038385391,1.0840513706207275,284.8968811035156,284.95001220703125,300.5858764648437,292.8760681152344,298.20611572265625,297.2636108398437,284.8987121582031,1.0,0.6468439698219299,0.3790898025035858,0.3790898025035858,1.0,1.0,-3.416941404342652,0.9679693579673768,2.44897198677063,0.2006347626447677,0.8779360055923462,0.8779360055923462,0.0,193.60284423828125,202.0,58939.85546875,0.0,3403.539794921875,1.0,279.156494140625,282.9867248535156,295.9064636230469,299.72833251953125,293.1499938964844,293.1499938964844,279.45001220703125,38622.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381940364837646,1.0,0.0,0.0,3.675692796707153,3.67571759223938,9.015124078359804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7373046875,0.0,1581.70068359375,1895.4371337890625,0.0,3756.010986328125,0.9129684567451476,1.0,0.0,3.0,1.0,0.0
18105900,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8914738893508911,0.4978490173816681,0.450163334608078,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9819027185440063,0.6560268402099609,0.6214303970336914,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8528102040290833,0.4361611306667328,0.3067929744720459,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.832123875617981,0.4027210175991058,0.3844033777713775,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7022504806518555,0.2371954768896103,1.0850650072097778,285.020263671875,284.95001220703125,300.5965270996094,292.8681640625,298.2089538574219,297.2643737792969,285.0227355957031,1.0,0.6481048464775085,0.3787773847579956,0.3787773847579956,1.0,1.0,-3.419994115829468,0.9680559039115906,2.4519381523132324,0.1999691277742386,0.9631574749946594,0.9631574749946594,0.0,195.22317504882807,202.0,58079.2734375,0.0,3420.146484375,1.0,279.4026794433594,283.1257019042969,295.84161376953125,299.50555419921875,293.1499938964844,293.1499938964844,279.45001220703125,34209.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324944019317628,1.0,0.0,0.0,3.7209978103637695,3.721022367477417,9.23872676139581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.4501953125,0.0,1599.9434814453125,1895.4371337890625,0.0,3703.983642578125,0.9216141700744628,1.0,0.0,3.0,1.0,0.0
18105960,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8902220129966736,0.4977770745754242,0.4501108825206756,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9813641905784608,0.6574245691299438,0.6227402091026306,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8526914715766907,0.4377340674400329,0.3078841269016266,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8315123319625854,0.4033839106559753,0.3850254416465759,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7016792893409729,0.2375996559858322,1.0868879556655884,285.01519775390625,284.95001220703125,300.6072082519531,292.8601379394531,298.21343994140625,297.2673645019531,285.0140380859375,1.0,0.6494990587234497,0.3784538209438324,0.3784538209438324,1.0,1.0,-3.425756454467773,0.9690051078796388,2.4567513465881348,0.1995997875928878,0.983302891254425,0.983302891254425,0.0,196.4290313720703,205.0,58273.22265625,0.0,3440.718505859375,1.0,279.443359375,283.1197814941406,295.84051513671875,299.551025390625,293.1499938964844,293.1499938964844,279.1499938964844,33268.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305998682975768,1.0,0.0,0.0,3.7901341915130615,3.790158987045288,9.585228326614017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.931640625,0.0,1673.512451171875,1895.4371337890625,0.0,3686.63818359375,0.9348169565200806,1.0,0.0,3.0,1.0,0.0
18106020,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8857577443122864,0.496115505695343,0.4490977823734283,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9785817861557008,0.6588463187217712,0.6245384216308594,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8508296012878418,0.4398524761199951,0.3096334338188171,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8288278579711914,0.4038357436656952,0.3858036398887634,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6991609930992126,0.2378606498241424,1.089361548423767,284.8957214355469,284.95001220703125,300.6285705566406,292.8439636230469,298.2134704589844,297.2611999511719,284.89752197265625,1.0,0.6521197557449341,0.3778066635131836,0.3778066635131836,1.0,1.0,-3.4327261447906494,0.9693713784217834,2.4633548259735107,0.1985615938901901,0.8815468549728394,0.8815468549728394,0.0,199.7627716064453,208.0,59122.23046875,0.0,3476.668212890625,1.0,279.1563720703125,282.9794616699219,295.8742370605469,299.70721435546875,293.1499938964844,293.1499938964844,279.45001220703125,38611.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404743909835817,1.0,0.0,0.0,3.693901538848877,3.6939265727996826,9.104664400183538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.4404296875,0.0,1602.339111328125,1895.4371337890625,0.0,3776.75732421875,0.916990041732788,1.0,0.0,3.0,1.0,0.0
18106080,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8857577443122864,0.496115505695343,0.4490977823734283,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9785817861557008,0.6588463187217712,0.6245384216308594,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8508296012878418,0.4398524761199951,0.3096334338188171,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8288278579711914,0.4038357436656952,0.3858036398887634,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6991609930992126,0.2378606498241424,1.089361548423767,284.8957214355469,284.95001220703125,300.6285705566406,292.8439636230469,298.2134704589844,297.2611999511719,284.89752197265625,1.0,0.6521197557449341,0.3778066635131836,0.3778066635131836,1.0,1.0,-3.4327261447906494,0.9693713784217834,2.4633548259735107,0.1985615938901901,0.8815468549728394,0.8815468549728394,0.0,199.7627716064453,208.0,59122.23046875,0.0,3476.668212890625,1.0,279.1563720703125,282.9794616699219,295.8742370605469,299.70721435546875,293.1499938964844,293.1499938964844,279.45001220703125,38611.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404743909835817,1.0,0.0,0.0,3.693901538848877,3.6939265727996826,9.104664400183538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.4404296875,0.0,1602.339111328125,1895.4371337890625,0.0,3776.75732421875,0.916990041732788,1.0,0.0,3.0,1.0,0.0
18106140,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8824182152748108,0.4957760274410248,0.4485271573066711,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9766719937324524,0.6613593697547913,0.6266465187072754,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8498897552490234,0.4429017305374145,0.3116085827350616,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8269270658493042,0.4049624800682068,0.3867285549640655,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6973336338996887,0.2385052591562271,1.091994047164917,285.01568603515625,284.95001220703125,300.6499938964844,292.82763671875,298.2209167480469,297.26519775390625,285.0145263671875,1.0,0.6547069549560547,0.3771595358848572,0.3771595358848572,1.0,1.0,-3.4412195682525635,0.970245122909546,2.4709744453430176,0.1974356770515442,0.9879735708236694,0.9879735708236694,0.0,202.5652770996093,211.0,58428.86328125,0.0,3513.27880859375,1.0,279.44354248046875,283.11444091796875,295.80780029296875,299.52813720703125,293.1499938964844,293.1499938964844,279.1499938964844,33325.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328262209892272,1.0,0.0,0.0,3.805954694747925,3.8059797286987305,9.665415063864202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.146484375,0.0,1692.8271484375,1895.4371337890625,0.0,3707.019287109375,0.9383725523948668,1.0,0.0,3.0,1.0,0.0
18106200,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8824182152748108,0.4957760274410248,0.4485271573066711,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9766719937324524,0.6613593697547913,0.6266465187072754,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8498897552490234,0.4429017305374145,0.3116085827350616,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8269270658493042,0.4049624800682068,0.3867285549640655,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6973336338996887,0.2385052591562271,1.091994047164917,285.01568603515625,284.95001220703125,300.6499938964844,292.82763671875,298.2209167480469,297.26519775390625,285.0145263671875,1.0,0.6547069549560547,0.3771595358848572,0.3771595358848572,1.0,1.0,-3.4412195682525635,0.970245122909546,2.4709744453430176,0.1974356770515442,0.9879735708236694,0.9879735708236694,0.0,202.5652770996093,211.0,58428.86328125,0.0,3513.27880859375,1.0,279.44354248046875,283.11444091796875,295.80780029296875,299.52813720703125,293.1499938964844,293.1499938964844,279.1499938964844,33325.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328262209892272,1.0,0.0,0.0,3.805954694747925,3.8059797286987305,9.665415063864202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.146484375,0.0,1692.8271484375,1895.4371337890625,0.0,3707.019287109375,0.9383725523948668,1.0,0.0,3.0,1.0,0.0
18106260,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8781818747520447,0.4941187500953674,0.4475215077400207,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.973893702030182,0.6626861095428467,0.6283626556396484,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8482160568237305,0.4450884163379669,0.3134090304374695,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8243663907051086,0.4053711891174316,0.3874699771404266,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.694907009601593,0.238721415400505,1.0942771434783936,284.8944702148437,284.95001220703125,300.6714172363281,292.8111877441406,298.2208251953125,297.2590637207031,284.89630126953125,1.0,0.6572675704956055,0.3764925003051758,0.3764925003051758,1.0,1.0,-3.447887897491455,0.970435917377472,2.477452039718628,0.1962935179471969,0.8849434852600098,0.8849434852600098,0.0,205.8881683349609,214.0,59288.36328125,0.0,3548.734619140625,1.0,279.15625,282.97235107421875,295.8413391113281,299.6843566894531,293.1499938964844,293.1499938964844,279.45001220703125,38607.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426679611206056,1.0,0.0,0.0,3.7110095024108887,3.7110345363616943,9.189193974634692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.427734375,0.0,1621.9439697265625,1895.4371337890625,0.0,3796.676025390625,0.9207794666290284,1.0,0.0,3.0,1.0,0.0
18106320,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8781818747520447,0.4941187500953674,0.4475215077400207,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.973893702030182,0.6626861095428467,0.6283626556396484,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8482160568237305,0.4450884163379669,0.3134090304374695,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8243663907051086,0.4053711891174316,0.3874699771404266,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.694907009601593,0.238721415400505,1.0942771434783936,284.8944702148437,284.95001220703125,300.6714172363281,292.8111877441406,298.2208251953125,297.2590637207031,284.89630126953125,1.0,0.6572675704956055,0.3764925003051758,0.3764925003051758,1.0,1.0,-3.447887897491455,0.970435917377472,2.477452039718628,0.1962935179471969,0.8849434852600098,0.8849434852600098,0.0,205.8881683349609,214.0,59288.36328125,0.0,3548.734619140625,1.0,279.15625,282.97235107421875,295.8413391113281,299.6843566894531,293.1499938964844,293.1499938964844,279.45001220703125,38607.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426679611206056,1.0,0.0,0.0,3.7110095024108887,3.7110345363616943,9.189193974634692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.427734375,0.0,1621.9439697265625,1895.4371337890625,0.0,3796.676025390625,0.9207794666290284,1.0,0.0,3.0,1.0,0.0
18106380,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8750126957893372,0.4937851727008819,0.4469523727893829,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9719849824905396,0.6651152968406677,0.6303858160972595,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8474162220954895,0.4482207894325256,0.3154374361038208,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8225427269935608,0.4064605236053467,0.3883560001850128,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6931361556053162,0.2393251806497573,1.0967155694961548,285.0162353515625,284.95001220703125,300.6928100585937,292.7947692871094,298.2282409667969,297.26324462890625,285.01513671875,1.0,0.659796416759491,0.3758254647254944,0.3758254647254944,1.0,1.0,-3.4560647010803223,0.9711257219314576,2.484938859939575,0.1950539499521255,0.9924025535583496,0.9924025535583496,0.0,208.6830444335937,217.0,58568.7734375,0.0,3584.855224609375,1.0,279.44366455078125,283.109375,295.7746276855469,299.5035400390625,293.1499938964844,293.1499938964844,279.1499938964844,33374.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349590539932252,1.0,0.0,0.0,3.8203864097595215,3.820411682128906,9.738854487295612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.126953125,0.0,1710.564208984375,1895.4371337890625,0.0,3726.5107421875,0.941672682762146,1.0,0.0,3.0,1.0,0.0
18106440,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8750126957893372,0.4937851727008819,0.4469523727893829,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9719849824905396,0.6651152968406677,0.6303858160972595,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8474162220954895,0.4482207894325256,0.3154374361038208,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8225427269935608,0.4064605236053467,0.3883560001850128,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6931361556053162,0.2393251806497573,1.0967155694961548,285.0162353515625,284.95001220703125,300.6928100585937,292.7947692871094,298.2282409667969,297.26324462890625,285.01513671875,1.0,0.659796416759491,0.3758254647254944,0.3758254647254944,1.0,1.0,-3.4560647010803223,0.9711257219314576,2.484938859939575,0.1950539499521255,0.9924025535583496,0.9924025535583496,0.0,208.6830444335937,217.0,58568.7734375,0.0,3584.855224609375,1.0,279.44366455078125,283.109375,295.7746276855469,299.5035400390625,293.1499938964844,293.1499938964844,279.1499938964844,33374.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349590539932252,1.0,0.0,0.0,3.8203864097595215,3.820411682128906,9.738854487295612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.126953125,0.0,1710.564208984375,1895.4371337890625,0.0,3726.5107421875,0.941672682762146,1.0,0.0,3.0,1.0,0.0
18106500,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8734849691390991,0.4930803775787353,0.4467065632343292,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9710691571235656,0.6658636927604675,0.6314502358436584,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8470758199691772,0.4494441747665405,0.3165011405944824,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.821694016456604,0.4067433774471283,0.3888665437698364,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.69233638048172,0.239486813545227,1.098230004310608,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2291259765625,297.2614440917969,284.8773803710937,1.0,0.6611297726631165,0.3754919767379761,0.3754919767379761,1.0,1.0,-3.4607715606689453,0.9716625213623048,2.4891090393066406,0.1946352124214172,0.9024462699890136,0.9024462699890136,0.0,210.1148834228516,217.0,59677.26953125,0.0,3604.659912109375,1.0,279.1938781738281,282.9526672363281,295.8244323730469,299.72393798828125,293.1499938964844,293.1499938964844,279.1499938964844,36803.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941839039325714,1.0,0.0,0.0,3.8034627437591553,3.803488492965698,9.652762855694164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6728515625,0.0,1716.9681396484375,1895.4371337890625,0.0,3789.15380859375,0.93842750787735,1.0,0.0,3.0,1.0,0.0
18106560,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8709931969642639,0.492137610912323,0.4459562003612518,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9692108631134032,0.6663506031036377,0.6320202350616455,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8459106683731079,0.4504800140857696,0.3172905445098877,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8200770020484924,0.4068298935890198,0.3890621960163116,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6907938122749329,0.2395007461309433,1.098820686340332,284.8937072753906,284.95001220703125,300.714111328125,292.7784423828125,298.22808837890625,297.257080078125,284.8955078125,1.0,0.6623029708862305,0.3751618564128876,0.3751618564128876,1.0,1.0,-3.462453603744507,0.9712143540382384,2.491239309310913,0.1938746571540832,0.8884290456771851,0.8884290456771851,0.0,211.999252319336,220.0,59440.3046875,0.0,3619.868408203125,1.0,279.1565246582031,282.9659423828125,295.8081359863281,299.66021728515625,293.1499938964844,293.1499938964844,279.45001220703125,38553.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447132349014282,1.0,0.0,0.0,3.72704029083252,3.727065563201904,9.268756002711598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.67333984375,0.0,1640.08837890625,1895.4371337890625,0.0,3815.212158203125,0.9243807196617126,1.0,0.0,3.0,1.0,0.0
18106620,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8679880499839783,0.4918082654476166,0.4453909695148468,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.967305064201355,0.6686941385269165,0.6339603066444397,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8452394008636475,0.4536958634853363,0.3193743526935577,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8183131217956543,0.4078831672668457,0.3899129033088684,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6890785694122314,0.2400669604539871,1.1010864973068235,285.0168151855469,284.95001220703125,300.7353210449219,292.7622985839844,298.2355651855469,297.2614440917969,285.0157470703125,1.0,0.6647798418998718,0.3745016157627105,0.3745016157627105,1.0,1.0,-3.4703516960144043,0.9718137383461,2.49853777885437,0.192607581615448,0.9966820478439332,0.9966820478439332,0.0,214.7886962890625,223.0,58697.0078125,0.0,3655.5771484375,1.0,279.4437561035156,283.1045227050781,295.74188232421875,299.4784851074219,293.1499938964844,293.1499938964844,279.1499938964844,33419.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369686841964722,1.0,0.0,0.0,3.833904981613159,3.833930492401123,9.807898777580704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.744140625,0.0,1727.28076171875,1895.4371337890625,0.0,3744.845703125,0.9447637796401978,1.0,0.0,3.0,1.0,0.0
18106680,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8679880499839783,0.4918082654476166,0.4453909695148468,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.967305064201355,0.6686941385269165,0.6339603066444397,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8452394008636475,0.4536958634853363,0.3193743526935577,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8183131217956543,0.4078831672668457,0.3899129033088684,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6890785694122314,0.2400669604539871,1.1010864973068235,285.0168151855469,284.95001220703125,300.7353210449219,292.7622985839844,298.2355651855469,297.2614440917969,285.0157470703125,1.0,0.6647798418998718,0.3745016157627105,0.3745016157627105,1.0,1.0,-3.4703516960144043,0.9718137383461,2.49853777885437,0.192607581615448,0.9966820478439332,0.9966820478439332,0.0,214.7886962890625,223.0,58697.0078125,0.0,3655.5771484375,1.0,279.4437561035156,283.1045227050781,295.74188232421875,299.4784851074219,293.1499938964844,293.1499938964844,279.1499938964844,33419.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369686841964722,1.0,0.0,0.0,3.833904981613159,3.833930492401123,9.807898777580704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.744140625,0.0,1727.28076171875,1895.4371337890625,0.0,3744.845703125,0.9447637796401978,1.0,0.0,3.0,1.0,0.0
18106740,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8641725182533264,0.4901641607284546,0.444403737783432,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9645355939865112,0.669832706451416,0.6355131268501282,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8438847064971924,0.456024169921875,0.3212808072566986,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8159161806106567,0.4082122445106506,0.3905862867832184,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6868161559104919,0.2402039468288421,1.1030330657958984,284.89239501953125,284.95001220703125,300.75634765625,292.74639892578125,298.2352294921875,297.2552490234375,284.8941955566406,1.0,0.6672378182411194,0.3738413751125335,0.3738413751125335,1.0,1.0,-3.476487398147583,0.971813142299652,2.504674196243286,0.1913998425006866,0.8913509249687195,0.8913509249687195,0.0,218.1021423339844,226.0,59579.91796875,0.0,3690.2119140625,1.0,279.1560363769531,282.9591064453125,295.776123046875,299.63623046875,293.1499938964844,293.1499938964844,279.45001220703125,38585.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946704089641571,1.0,0.0,0.0,3.741981029510498,3.742006301879883,9.343216902379936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.72509765625,0.0,1657.766357421875,1895.4371337890625,0.0,3833.2216796875,0.927638828754425,1.0,0.0,3.0,1.0,0.0
18106800,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8641725182533264,0.4901641607284546,0.444403737783432,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9645355939865112,0.669832706451416,0.6355131268501282,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8438847064971924,0.456024169921875,0.3212808072566986,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8159161806106567,0.4082122445106506,0.3905862867832184,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6868161559104919,0.2402039468288421,1.1030330657958984,284.89239501953125,284.95001220703125,300.75634765625,292.74639892578125,298.2352294921875,297.2552490234375,284.8941955566406,1.0,0.6672378182411194,0.3738413751125335,0.3738413751125335,1.0,1.0,-3.476487398147583,0.971813142299652,2.504674196243286,0.1913998425006866,0.8913509249687195,0.8913509249687195,0.0,218.1021423339844,226.0,59579.91796875,0.0,3690.2119140625,1.0,279.1560363769531,282.9591064453125,295.776123046875,299.63623046875,293.1499938964844,293.1499938964844,279.45001220703125,38585.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946704089641571,1.0,0.0,0.0,3.741981029510498,3.742006301879883,9.343216902379936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.72509765625,0.0,1657.766357421875,1895.4371337890625,0.0,3833.2216796875,0.927638828754425,1.0,0.0,3.0,1.0,0.0
18106860,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8613172173500061,0.4898421168327331,0.4438391923904419,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9626272320747375,0.6720918416976929,0.6373656988143921,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8433257341384888,0.4593260288238525,0.323418378829956,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8141888380050659,0.4092315137386322,0.3914000689983368,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6851491332054138,0.2407353967428207,1.1051288843154907,285.0174560546875,284.95001220703125,300.7771911621094,292.7308959960937,298.24273681640625,297.259765625,285.01641845703125,1.0,0.669664204120636,0.3732059895992279,0.3732059895992279,1.0,1.0,-3.4840967655181885,0.9723728895187378,2.51172399520874,0.190155029296875,1.0,1.0,0.0,220.8894958496093,229.0,58815.58203125,0.0,3725.481689453125,1.0,279.44384765625,283.0999450683594,295.7100524902344,299.4536437988281,293.1499938964844,293.1499938964844,279.1499938964844,33467.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388582706451416,1.0,0.0,0.0,3.8464841842651367,3.8465096950531006,9.872364898910746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.2353515625,0.0,1742.9796142578125,1895.4371337890625,0.0,3762.057861328125,0.9476434588432312,1.0,0.0,3.0,1.0,0.0
18106920,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8613172173500061,0.4898421168327331,0.4438391923904419,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9626272320747375,0.6720918416976929,0.6373656988143921,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8433257341384888,0.4593260288238525,0.323418378829956,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8141888380050659,0.4092315137386322,0.3914000689983368,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6851491332054138,0.2407353967428207,1.1051288843154907,285.0174560546875,284.95001220703125,300.7771911621094,292.7308959960937,298.24273681640625,297.259765625,285.01641845703125,1.0,0.669664204120636,0.3732059895992279,0.3732059895992279,1.0,1.0,-3.4840967655181885,0.9723728895187378,2.51172399520874,0.190155029296875,1.0,1.0,0.0,220.8894958496093,229.0,58815.58203125,0.0,3725.481689453125,1.0,279.44384765625,283.0999450683594,295.7100524902344,299.4536437988281,293.1499938964844,293.1499938964844,279.1499938964844,33467.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388582706451416,1.0,0.0,0.0,3.8464841842651367,3.8465096950531006,9.872364898910746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.2353515625,0.0,1742.9796142578125,1895.4371337890625,0.0,3762.057861328125,0.9476434588432312,1.0,0.0,3.0,1.0,0.0
18106980,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8584216237068176,0.4884662926197052,0.4431050419807434,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9604704976081848,0.6729815602302551,0.63869309425354,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.842434287071228,0.4613455832004547,0.3251148760318756,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8123445510864258,0.4094924628734588,0.3920004963874817,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.683436393737793,0.2408377677202224,1.106832504272461,284.8845520019531,284.95001220703125,300.7945251464844,292.7182006835937,298.24249267578125,297.2546691894531,284.88629150390625,1.0,0.6717260479927063,0.3726722598075866,0.3726722598075866,1.0,1.0,-3.489633560180664,0.972546637058258,2.517086982727051,0.1892531812191009,0.8961665034294128,0.8961665034294128,0.0,223.598373413086,229.0,59770.109375,0.0,3755.273193359375,1.0,279.1622314453125,282.94696044921875,295.7532958984375,299.6331481933594,293.1499938964844,293.1499938964844,279.1499938964844,38512.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948082447052002,1.0,0.0,0.0,3.7726528644561768,3.77267861366272,9.497012456449738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2041015625,0.0,1693.388427734375,1895.4371337890625,0.0,3845.670654296875,0.9341721534729004,1.0,0.0,3.0,1.0,0.0
18107040,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8576867580413818,0.4882079660892486,0.4428557157516479,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9598572254180908,0.6731383204460144,0.6388311386108398,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8421019911766052,0.4617279469966888,0.3253754079341888,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8118304014205933,0.4095246195793152,0.3920384347438812,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6829572916030884,0.240837886929512,1.1069180965423584,284.892822265625,284.95001220703125,300.7978210449219,292.7158203125,298.2423400878906,297.25360107421875,284.8943786621094,1.0,0.6720746159553528,0.3725706040859222,0.3725706040859222,1.0,1.0,-3.4899613857269287,0.9723434448242188,2.51761794090271,0.188978761434555,0.8949134349822998,0.8949134349822998,0.0,224.2041931152344,232.0,59711.0546875,0.0,3759.697021484375,1.0,279.1568603515625,282.9540405273437,295.7444763183594,299.6120300292969,293.1499938964844,293.1499938964844,279.45001220703125,38497.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484702944755554,1.0,0.0,0.0,3.7562179565429688,3.7562434673309326,9.414447958988604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.53515625,0.0,1673.8123779296875,1895.4371337890625,0.0,3849.171142578125,0.9308017492294312,1.0,0.0,3.0,1.0,0.0
18107100,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8559087514877319,0.487935334444046,0.4423405528068542,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.958460807800293,0.67410808801651,0.6394897699356079,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8415061831474304,0.4633214473724365,0.326333612203598,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8106246590614319,0.4099273681640625,0.3922834396362304,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6818211078643799,0.24102084338665,1.1074708700180054,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.2451477050781,297.25469970703125,285.02252197265625,1.0,0.673194169998169,0.3722529113292694,0.3722529113292694,1.0,1.0,-3.492238759994507,0.97212016582489,2.5201187133789062,0.1881767511367797,0.9817205667495728,0.9817205667495728,0.0,225.80923461914065,232.0,58763.46484375,0.0,3774.92236328125,1.0,279.40460205078125,283.0981140136719,295.68072509765625,299.3861999511719,293.1499938964844,293.1499938964844,279.45001220703125,34449.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942680835723877,1.0,0.0,0.0,3.794290065765381,3.7943153381347656,9.606260391592514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7939453125,0.0,1687.64404296875,1895.4371337890625,0.0,3796.792724609375,0.9381622672080994,1.0,0.0,3.0,1.0,0.0
18107160,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8549891710281372,0.4878919124603271,0.4423016607761383,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9579654932022096,0.6753121614456177,0.6406053900718689,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8416610956192017,0.4651162326335907,0.3275728225708008,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8101374506950378,0.4105124473571777,0.3928236663341522,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6813515424728394,0.2413388043642044,1.1088786125183103,285.0186767578125,284.95001220703125,300.81817626953125,292.7012939453125,298.249755859375,297.2582702636719,285.0177307128906,1.0,0.6744573712348938,0.3719326853752136,0.3719326853752136,1.0,1.0,-3.497364282608032,0.972813844680786,2.524550437927246,0.187690868973732,1.0,1.0,0.0,226.9822540283203,235.0,58922.3671875,0.0,3794.666015625,1.0,279.4439392089844,283.09619140625,295.6799621582031,299.4297790527344,293.1499938964844,293.1499938964844,279.1499938964844,33541.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940600574016571,1.0,0.0,0.0,3.8573286533355713,3.857354402542114,9.928110102919163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.390625,0.0,1756.8607177734375,1895.4371337890625,0.0,3777.904052734375,0.9501547813415528,1.0,0.0,3.0,1.0,0.0
18107220,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.851550281047821,0.4862706065177917,0.441332995891571,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.955218493938446,0.6762694716453552,0.6419937610626221,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8405734896659851,0.4675945341587066,0.329586923122406,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8078108429908752,0.4107742011547088,0.3934355974197387,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6792429089546204,0.2414121776819229,1.110544204711914,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.2491760253906,297.2521667480469,284.89410400390625,1.0,0.676827073097229,0.371292233467102,0.371292233467102,1.0,1.0,-3.503042459487915,0.9726932048797609,2.5303492546081543,0.1864657998085022,0.8980310559272766,0.8980310559272766,0.0,230.2896423339844,238.0,59835.71484375,0.0,3828.602783203125,1.0,279.1567687988281,282.9486999511719,295.7157897949219,299.5902404785156,293.1499938964844,293.1499938964844,279.45001220703125,38462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950133204460144,1.0,0.0,0.0,3.7693533897399902,3.769378900527954,9.48040678849793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.75390625,0.0,1689.07861328125,1895.4371337890625,0.0,3864.161865234375,0.9336963891983032,1.0,0.0,3.0,1.0,0.0
18107280,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.851550281047821,0.4862706065177917,0.441332995891571,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.955218493938446,0.6762694716453552,0.6419937610626221,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8405734896659851,0.4675945341587066,0.329586923122406,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8078108429908752,0.4107742011547088,0.3934355974197387,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6792429089546204,0.2414121776819229,1.110544204711914,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,298.2491760253906,297.2521667480469,284.89410400390625,1.0,0.676827073097229,0.371292233467102,0.371292233467102,1.0,1.0,-3.503042459487915,0.9726932048797609,2.5303492546081543,0.1864657998085022,0.8980310559272766,0.8980310559272766,0.0,230.2896423339844,238.0,59835.71484375,0.0,3828.602783203125,1.0,279.1567687988281,282.9486999511719,295.7157897949219,299.5902404785156,293.1499938964844,293.1499938964844,279.45001220703125,38462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950133204460144,1.0,0.0,0.0,3.7693533897399902,3.769378900527954,9.48040678849793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.75390625,0.0,1689.07861328125,1895.4371337890625,0.0,3864.161865234375,0.9336963891983032,1.0,0.0,3.0,1.0,0.0
18107340,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8489875793457031,0.4859607517719269,0.4407832324504852,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9533324837684632,0.6783568859100342,0.6436828970909119,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8402317762374878,0.4710690975189209,0.3318406343460083,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8061259388923645,0.411731481552124,0.3941898941993713,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6776878237724304,0.241884559392929,1.1123706102371216,285.0198974609375,284.95001220703125,300.8579406738281,292.6742858886719,298.2564392089844,297.2569274902344,285.01910400390625,1.0,0.6791676878929138,0.3706517815589905,0.3706517815589905,1.0,1.0,-3.5102171897888184,0.9730646014213562,2.5371525287628174,0.1851269453763961,1.0,1.0,0.0,233.06500244140625,226.0,59021.515625,0.0,3863.240234375,1.0,279.44403076171875,283.0927124023437,295.65264892578125,299.40850830078125,293.1499938964844,293.1499938964844,279.1499938964844,33678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421839714050292,1.0,0.0,0.0,3.867262601852417,3.86728835105896,9.979312380892225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.900390625,0.0,1770.177978515625,1895.4371337890625,0.0,3792.2841796875,0.9523795247077942,1.0,0.0,3.0,1.0,0.0
18107400,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8489875793457031,0.4859607517719269,0.4407832324504852,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9533324837684632,0.6783568859100342,0.6436828970909119,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8402317762374878,0.4710690975189209,0.3318406343460083,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8061259388923645,0.411731481552124,0.3941898941993713,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6776878237724304,0.241884559392929,1.1123706102371216,285.0198974609375,284.95001220703125,300.8579406738281,292.6742858886719,298.2564392089844,297.2569274902344,285.01910400390625,1.0,0.6791676878929138,0.3706517815589905,0.3706517815589905,1.0,1.0,-3.5102171897888184,0.9730646014213562,2.5371525287628174,0.1851269453763961,1.0,1.0,0.0,233.06500244140625,226.0,59021.515625,0.0,3863.240234375,1.0,279.44403076171875,283.0927124023437,295.65264892578125,299.40850830078125,293.1499938964844,293.1499938964844,279.1499938964844,33678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421839714050292,1.0,0.0,0.0,3.867262601852417,3.86728835105896,9.979312380892225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.900390625,0.0,1770.177978515625,1895.4371337890625,0.0,3792.2841796875,0.9523795247077942,1.0,0.0,3.0,1.0,0.0
18107460,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8516843318939209,0.4843709170818329,0.4395804405212402,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9581868052482604,0.679233193397522,0.6447269320487976,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450922966003418,0.4736375212669372,0.333716869354248,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8097454309463501,0.4119754433631897,0.3945123553276062,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.680785059928894,0.2419459670782089,1.1126770973205566,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.25555419921875,297.25103759765625,284.8927307128906,1.0,0.6773220300674438,0.3699933290481567,0.3699933290481567,1.0,1.0,-3.513055324554444,0.9719527959823608,2.541102409362793,0.1835974305868148,0.8998692631721497,0.8998692631721497,0.0,229.4228515625,214.0,59921.1875,0.0,3848.531982421875,1.0,279.1567077636719,282.9431457519531,295.6897888183594,299.569580078125,293.1499938964844,293.1499938964844,278.8500061035156,38483.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515970945358276,1.0,0.0,0.0,3.780217170715332,3.780242919921875,9.53513392687455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.92578125,0.0,1702.166748046875,1895.4371337890625,0.0,3877.33837890625,0.936106264591217,1.0,0.0,3.0,1.0,0.0
18107520,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8516843318939209,0.4843709170818329,0.4395804405212402,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9581868052482604,0.679233193397522,0.6447269320487976,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450922966003418,0.4736375212669372,0.333716869354248,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8097454309463501,0.4119754433631897,0.3945123553276062,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.680785059928894,0.2419459670782089,1.1126770973205566,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.25555419921875,297.25103759765625,284.8927307128906,1.0,0.6773220300674438,0.3699933290481567,0.3699933290481567,1.0,1.0,-3.513055324554444,0.9719527959823608,2.541102409362793,0.1835974305868148,0.8998692631721497,0.8998692631721497,0.0,229.4228515625,214.0,59921.1875,0.0,3848.531982421875,1.0,279.1567077636719,282.9431457519531,295.6897888183594,299.569580078125,293.1499938964844,293.1499938964844,278.8500061035156,38483.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515970945358276,1.0,0.0,0.0,3.780217170715332,3.780242919921875,9.53513392687455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.92578125,0.0,1702.166748046875,1895.4371337890625,0.0,3877.33837890625,0.936106264591217,1.0,0.0,3.0,1.0,0.0
