time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.857426643371582,0.4828367829322815,0.4378010332584381,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9665154218673706,0.6799831986427307,0.6450383067131042,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8530560731887817,0.4762239158153534,0.3352160453796386,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8160768747329712,0.4120897352695465,0.394275426864624,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6864038705825806,0.2418783754110336,1.1108884811401367,284.882080078125,284.95001220703125,300.89617919921875,292.6506042480469,298.2543029785156,297.2451477050781,284.88360595703125,1.0,0.6732267141342163,0.369334876537323,0.369334876537323,1.0,1.0,-3.510655164718628,0.969149649143219,2.5415055751800537,0.1813477426767349,0.828313410282135,0.828313410282135,0.0,222.1459350585937,202.0,59862.7265625,0.0,3798.901123046875,1.0,278.8583374023437,282.91015625,295.6635437011719,299.5562438964844,293.1499938964844,293.1499938964844,279.1499938964844,41233.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569662809371948,1.0,0.0,0.0,3.528498649597168,3.528522491455078,8.307554821840313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7333984375,0.0,1440.0030517578125,1895.4371337890625,0.0,3925.49755859375,0.8828974962234497,1.0,0.0,3.0,1.0,0.0
18107640,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.857426643371582,0.4828367829322815,0.4378010332584381,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9665154218673706,0.6799831986427307,0.6450383067131042,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8530560731887817,0.4762239158153534,0.3352160453796386,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8160768747329712,0.4120897352695465,0.394275426864624,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6864038705825806,0.2418783754110336,1.1108884811401367,284.882080078125,284.95001220703125,300.89617919921875,292.6506042480469,298.2543029785156,297.2451477050781,284.88360595703125,1.0,0.6732267141342163,0.369334876537323,0.369334876537323,1.0,1.0,-3.510655164718628,0.969149649143219,2.5415055751800537,0.1813477426767349,0.828313410282135,0.828313410282135,0.0,222.1459350585937,202.0,59862.7265625,0.0,3798.901123046875,1.0,278.8583374023437,282.91015625,295.6635437011719,299.5562438964844,293.1499938964844,293.1499938964844,279.1499938964844,41233.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569662809371948,1.0,0.0,0.0,3.528498649597168,3.528522491455078,8.307554821840313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7333984375,0.0,1440.0030517578125,1895.4371337890625,0.0,3925.49755859375,0.8828974962234497,1.0,0.0,3.0,1.0,0.0
18107700,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8621740937232971,0.4828348457813263,0.4373244643211365,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.972424864768982,0.6810665726661682,0.6455637216567993,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8588722348213196,0.47812420129776,0.3362068235874176,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8207463622093201,0.412612646818161,0.3943735361099243,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6907049417495728,0.2421440929174423,1.110522747039795,285.00177001953125,284.95001220703125,300.90545654296875,292.6452941894531,298.25860595703125,297.2488708496094,285.0025634765625,1.0,0.6708289384841919,0.3690056502819061,0.3690056502819061,1.0,1.0,-3.511575937271118,0.968438446521759,2.543137550354004,0.1803508549928665,0.9063722491264344,0.9063722491264344,0.0,217.2181396484375,202.0,59052.71484375,0.0,3771.6669921875,1.0,279.0985412597656,283.0512084960937,295.6000366210937,299.3249816894531,293.1499938964844,293.1499938964844,279.1499938964844,35230.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492408633232116,1.0,0.0,0.0,3.56580138206482,3.565824508666992,8.484135491926281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.017578125,0.0,1435.872802734375,1895.4371337890625,0.0,3856.12060546875,0.8878796696662903,1.0,0.0,3.0,1.0,0.0
18107760,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8682582974433899,0.4829073548316955,0.4372004270553589,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9793038964271544,0.682257890701294,0.6464585661888123,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8660179972648621,0.4801208972930908,0.3374250829219818,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8264710903167725,0.4132521748542785,0.3947302997112274,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6960943341255188,0.2425207197666168,1.1109941005706787,284.9945983886719,284.95001220703125,300.91461181640625,292.6402282714844,298.2639465332031,297.25372314453125,284.9940490722656,1.0,0.6684186458587646,0.3687443435192108,0.3687443435192108,1.0,1.0,-3.514962911605835,0.9687162041664124,2.5462467670440674,0.1798533350229263,0.9178451299667358,0.9178451299667358,0.0,211.64923095703125,190.0,59142.484375,0.0,3746.685546875,1.0,279.14227294921875,283.0455017089844,295.604248046875,299.3666687011719,293.1499938964844,293.1499938964844,278.8500061035156,34147.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458476901054382,1.0,0.0,0.0,3.6219208240509033,3.6219441890716553,8.753287374929641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.525390625,0.0,1488.401611328125,1895.4371337890625,0.0,3825.478759765625,0.897562563419342,1.0,0.0,3.0,1.0,0.0
18107820,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8803259134292603,0.481779009103775,0.4360564053058624,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.991713047027588,0.6834041476249695,0.6473892331123352,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8805240392684937,0.4831750690937042,0.3393793106079101,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8379117846488953,0.4137843251228332,0.3949829339981079,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7068663835525513,0.2428412735462188,1.1109188795089722,284.9129638671875,284.95001220703125,300.9325866699219,292.6310119628906,298.2659912109375,297.2519226074219,284.9134521484375,1.0,0.6631502509117126,0.3682217597961426,0.3682217597961426,1.0,1.0,-3.517279148101806,0.967846930027008,2.5494320392608643,0.1785967946052551,0.8423696160316467,0.8423696160316467,0.0,200.8652801513672,178.0,59733.75,0.0,3687.673583984375,1.0,278.858642578125,282.941162109375,295.6466064453125,299.51318359375,293.1499938964844,293.1499938964844,279.1499938964844,38663.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527493119239808,1.0,0.0,0.0,3.49680757522583,3.496830463409424,8.158996251950157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4306640625,0.0,1388.4093017578125,1895.4371337890625,0.0,3887.696044921875,0.873559296131134,1.0,0.0,3.0,1.0,0.0
18107880,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8803259134292603,0.481779009103775,0.4360564053058624,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.991713047027588,0.6834041476249695,0.6473892331123352,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8805240392684937,0.4831750690937042,0.3393793106079101,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8379117846488953,0.4137843251228332,0.3949829339981079,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7068663835525513,0.2428412735462188,1.1109188795089722,284.9129638671875,284.95001220703125,300.9325866699219,292.6310119628906,298.2659912109375,297.2519226074219,284.9134521484375,1.0,0.6631502509117126,0.3682217597961426,0.3682217597961426,1.0,1.0,-3.517279148101806,0.967846930027008,2.5494320392608643,0.1785967946052551,0.8423696160316467,0.8423696160316467,0.0,200.8652801513672,178.0,59733.75,0.0,3687.673583984375,1.0,278.858642578125,282.941162109375,295.6466064453125,299.51318359375,293.1499938964844,293.1499938964844,279.1499938964844,38663.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527493119239808,1.0,0.0,0.0,3.49680757522583,3.496830463409424,8.158996251950157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4306640625,0.0,1388.4093017578125,1895.4371337890625,0.0,3887.696044921875,0.873559296131134,1.0,0.0,3.0,1.0,0.0
18107940,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8940845727920532,0.4816616475582123,0.4353320300579071,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6856357455253601,0.6388654708862305,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8968105316162109,0.4870458841323852,0.3416052162647247,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8508332371711731,0.4148757457733154,0.395433634519577,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7181756496429443,0.2435075342655182,1.11139976978302,285.0004577636719,284.95001220703125,300.95001220703125,292.6229858398437,298.2743225097656,297.2591857910156,284.99951171875,1.0,0.6573355793952942,0.3676991462707519,0.3676991462707519,1.0,1.0,-3.5164036750793457,0.965937614440918,2.550466060638428,0.1771879941225052,0.9263837933540344,0.9263837933540344,0.0,190.0867156982422,166.0,59109.02734375,0.0,3614.17333984375,1.0,279.1412658691406,283.0506896972656,295.5992126464844,299.3591613769531,293.1499938964844,293.1499938964844,278.8500061035156,33425.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444966316223145,1.0,0.0,0.0,3.615111112594605,3.615134239196777,8.720404025552853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7626953125,0.0,1475.6160888671875,1895.4371337890625,0.0,3813.250732421875,0.895596981048584,1.0,0.0,3.0,1.0,0.0
18108000,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8940845727920532,0.4816616475582123,0.4353320300579071,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6856357455253601,0.6388654708862305,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8968105316162109,0.4870458841323852,0.3416052162647247,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8508332371711731,0.4148757457733154,0.395433634519577,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7181756496429443,0.2435075342655182,1.11139976978302,285.0004577636719,284.95001220703125,300.95001220703125,292.6229858398437,298.2743225097656,297.2591857910156,284.99951171875,1.0,0.6573355793952942,0.3676991462707519,0.3676991462707519,1.0,1.0,-3.5164036750793457,0.965937614440918,2.550466060638428,0.1771879941225052,0.9263837933540344,0.9263837933540344,0.0,190.0867156982422,166.0,59109.02734375,0.0,3614.17333984375,1.0,279.1412658691406,283.0506896972656,295.5992126464844,299.3591613769531,293.1499938964844,293.1499938964844,278.8500061035156,33425.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444966316223145,1.0,0.0,0.0,3.615111112594605,3.615134239196777,8.720404025552853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7626953125,0.0,1475.6160888671875,1895.4371337890625,0.0,3813.250732421875,0.895596981048584,1.0,0.0,3.0,1.0,0.0
18108060,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.903186559677124,0.4802274107933044,0.4340524077415466,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6906446814537048,0.6184871196746826,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9088336825370787,0.4899164140224457,0.3435493111610412,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8600014448165894,0.4151461720466614,0.3956105709075928,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.725506603717804,0.2436587661504745,1.111388087272644,284.9024353027344,284.95001220703125,300.9665832519531,292.6153259277344,298.2837219238281,297.2704467773437,284.9013366699219,1.0,0.6490596532821655,0.367149144411087,0.367149144411087,1.0,1.0,-3.4862401485443115,0.9545095562934875,2.5317306518554688,0.1727315336465835,0.8335705399513245,0.8335705399513245,0.0,181.8595123291016,154.0,59226.63671875,0.0,3498.75634765625,1.0,278.8583984375,282.9379577636719,295.6309509277344,299.4726867675781,293.1499938964844,293.1499938964844,279.1499938964844,38878.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951505959033966,1.0,0.0,0.0,3.471771001815796,3.4717938899993896,8.042581498557411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0185546875,0.0,1364.2569580078125,1895.4371337890625,0.0,3876.51904296875,0.868145763874054,1.0,0.0,3.0,1.0,0.0
18108120,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.903186559677124,0.4802274107933044,0.4340524077415466,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6906446814537048,0.6184871196746826,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9088336825370787,0.4899164140224457,0.3435493111610412,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8600014448165894,0.4151461720466614,0.3956105709075928,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.725506603717804,0.2436587661504745,1.111388087272644,284.9024353027344,284.95001220703125,300.9665832519531,292.6153259277344,298.2837219238281,297.2704467773437,284.9013366699219,1.0,0.6490596532821655,0.367149144411087,0.367149144411087,1.0,1.0,-3.4862401485443115,0.9545095562934875,2.5317306518554688,0.1727315336465835,0.8335705399513245,0.8335705399513245,0.0,181.8595123291016,154.0,59226.63671875,0.0,3498.75634765625,1.0,278.8583984375,282.9379577636719,295.6309509277344,299.4726867675781,293.1499938964844,293.1499938964844,279.1499938964844,38878.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951505959033966,1.0,0.0,0.0,3.471771001815796,3.4717938899993896,8.042581498557411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0185546875,0.0,1364.2569580078125,1895.4371337890625,0.0,3876.51904296875,0.868145763874054,1.0,0.0,3.0,1.0,0.0
18108180,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.915679931640625,0.4799742400646209,0.4333094954490661,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.6974501609802246,0.5946964025497437,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9246204495429992,0.4934197962284088,0.3456032276153564,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8715540766716003,0.4159826934337616,0.3959389626979828,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7344164252281189,0.2441809177398681,1.1117709875106812,284.982421875,284.95001220703125,300.9808044433594,292.6078186035156,298.3034973144531,297.2963256835937,284.9814758300781,1.0,0.6409026980400085,0.3666431307792663,0.3666431307792663,1.0,1.0,-3.460291624069214,0.9445934891700744,2.515697956085205,0.168558269739151,0.8991862535476685,0.8991862535476685,0.0,172.9523162841797,154.0,58155.05078125,0.0,3384.10791015625,1.0,279.1379699707031,283.0489501953125,295.5736389160156,299.2789306640625,293.1499938964844,293.1499938964844,279.1499938964844,34177.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941943347454071,1.0,0.0,0.0,3.5538671016693115,3.5538899898529053,8.427439865954511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.8037109375,0.0,1415.5440673828125,1895.4371337890625,0.0,3790.100341796875,0.882302463054657,1.0,0.0,3.0,1.0,0.0
18108240,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9169631004333496,0.4799389243125915,0.4332690834999084,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6981386542320251,0.5924672484397888,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9261777997016908,0.4937175512313843,0.3457984626293182,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8726921677589417,0.4160532355308532,0.3959860503673553,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7352899312973022,0.2442298382520675,1.1118717193603516,284.9803161621094,284.95001220703125,300.98199462890625,292.6071472167969,298.30548095703125,297.2989807128906,284.97930908203125,1.0,0.6401617527008057,0.3665991127490997,0.3665991127490997,1.0,1.0,-3.457974910736084,0.943711519241333,2.514263153076172,0.168199360370636,0.899455726146698,0.899455726146698,0.0,172.1395263671875,157.0,58136.53125,0.0,3373.866943359375,1.0,279.1408996582031,283.04754638671875,295.57574462890625,299.28369140625,293.1499938964844,293.1499938964844,279.45001220703125,34259.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94169282913208,1.0,0.0,0.0,3.557358741760254,3.557381391525269,8.444007448815682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.49462890625,0.0,1419.8299560546875,1895.4371337890625,0.0,3787.825927734375,0.8832547068595886,1.0,0.0,3.0,1.0,0.0
18108300,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9225107431411744,0.4799574315547943,0.4330621659755707,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.7027541399002075,0.5830073952674866,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9333270788192748,0.4957849383354187,0.3470655381679535,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8777278661727905,0.4166509509086609,0.3963476121425628,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7391800284385681,0.2446518689393997,1.1128857135772705,285.0655517578125,284.95001220703125,300.9892883300781,292.6028747558594,298.31988525390625,297.31787109375,285.0660705566406,1.0,0.6375543475151062,0.3663241267204284,0.3663241267204284,1.0,1.0,-3.4495046138763428,0.9401533603668212,2.509351253509521,0.1662812978029251,0.9803361892700196,0.9803361892700196,0.0,168.76620483398438,157.0,57358.9453125,0.0,3334.193115234375,1.0,279.3973083496094,283.1568298339844,295.54937744140625,299.13897705078125,293.1499938964844,293.1499938964844,279.45001220703125,31691.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935150682926178,1.0,0.0,0.0,3.6414079666137695,3.6414310932159424,8.847732146932685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.005859375,0.0,1491.46728515625,1895.4371337890625,0.0,3728.26025390625,0.9013563990592957,1.0,0.0,3.0,1.0,0.0
18108360,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9269754886627196,0.4799635708332062,0.4330454766750335,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.7073049545288086,0.5757990479469299,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9392837285995485,0.4978661835193634,0.3484720885753631,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8818439245223999,0.4172731041908264,0.3968680500984192,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7424106001853943,0.2451227605342865,1.1145685911178589,285.0409240722656,284.95001220703125,300.99627685546875,292.5984802246094,298.3345947265625,297.3357849121094,285.0382995605469,1.0,0.6357812285423279,0.3663621544837951,0.3663621544837951,1.0,1.0,-3.4451489448547363,0.9388071298599244,2.5063419342041016,0.1658143550157547,0.9990785717964172,0.9990785717964172,0.0,166.32933044433594,160.0,57548.23046875,0.0,3309.72509765625,1.0,279.44244384765625,283.1304626464844,295.5703430175781,299.22003173828125,293.1499938964844,293.1499938964844,279.1499938964844,31546.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334605932235718,1.0,0.0,0.0,3.7338638305664062,3.733887910842896,9.302726766691194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.51171875,0.0,1594.4034423828125,1895.4371337890625,0.0,3712.820068359375,0.9208439588546752,1.0,0.0,3.0,1.0,0.0
18108420,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9305604696273804,0.4783732891082763,0.4319264590740204,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7142179608345032,0.5686494708061218,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.94597589969635,0.5007527470588684,0.3506464064121246,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8859043121337891,0.4174640774726867,0.3972480297088623,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7457135915756226,0.2454111129045486,1.1163450479507446,284.89117431640625,284.95001220703125,301.0094299316406,292.5892944335937,298.3487243652344,297.35040283203125,284.8925170898437,1.0,0.6339936256408691,0.3664382100105285,0.3664382100105285,1.0,1.0,-3.4404094219207764,0.9375121593475342,2.502897262573242,0.165509819984436,0.8836103677749634,0.8836103677749634,0.0,163.9225616455078,163.0,58463.765625,0.0,3284.600341796875,1.0,279.15655517578125,282.95654296875,295.6228332519531,299.40802001953125,293.1499938964844,293.1499938964844,279.45001220703125,37829.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443299174308776,1.0,0.0,0.0,3.675445795059204,3.675470352172852,9.01391274510388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.654296875,0.0,1575.447998046875,1895.4371337890625,0.0,3811.740966796875,0.9120467901229858,1.0,0.0,3.0,1.0,0.0
18108480,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9305604696273804,0.4783732891082763,0.4319264590740204,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7142179608345032,0.5686494708061218,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.94597589969635,0.5007527470588684,0.3506464064121246,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8859043121337891,0.4174640774726867,0.3972480297088623,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7457135915756226,0.2454111129045486,1.1163450479507446,284.89117431640625,284.95001220703125,301.0094299316406,292.5892944335937,298.3487243652344,297.35040283203125,284.8925170898437,1.0,0.6339936256408691,0.3664382100105285,0.3664382100105285,1.0,1.0,-3.4404094219207764,0.9375121593475342,2.502897262573242,0.165509819984436,0.8836103677749634,0.8836103677749634,0.0,163.9225616455078,163.0,58463.765625,0.0,3284.600341796875,1.0,279.15655517578125,282.95654296875,295.6228332519531,299.40802001953125,293.1499938964844,293.1499938964844,279.45001220703125,37829.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443299174308776,1.0,0.0,0.0,3.675445795059204,3.675470352172852,9.01391274510388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.654296875,0.0,1575.447998046875,1895.4371337890625,0.0,3811.740966796875,0.9120467901229858,1.0,0.0,3.0,1.0,0.0
18108540,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9317862391471864,0.4780931770801544,0.4312831163406372,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7207483053207397,0.5658845901489258,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.95016610622406,0.5046895742416382,0.3531153500080108,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.887790322303772,0.4183167815208435,0.3977802693843841,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472869157791138,0.2460394650697708,1.1183233261108398,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.36480712890625,297.3675231933594,285.0057678222656,1.0,0.6339434385299683,0.3665142655372619,0.3665142655372619,1.0,1.0,-3.4422879219055176,0.9383580684661864,2.503929853439331,0.1657640635967254,0.9815754890441896,0.9815754890441896,0.0,163.15830993652344,181.0,57791.00390625,0.0,3284.46142578125,1.0,279.4425354003906,283.0926818847656,295.5625915527344,299.23931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33308.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372087121009828,1.0,0.0,0.0,3.785190343856812,3.785215139389038,9.56023768594605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.140625,0.0,1667.9581298828125,1895.4371337890625,0.0,3747.033935546875,0.9339010119438172,1.0,0.0,3.0,1.0,0.0
18108600,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9317862391471864,0.4780931770801544,0.4312831163406372,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7207483053207397,0.5658845901489258,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.95016610622406,0.5046895742416382,0.3531153500080108,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.887790322303772,0.4183167815208435,0.3977802693843841,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472869157791138,0.2460394650697708,1.1183233261108398,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.36480712890625,297.3675231933594,285.0057678222656,1.0,0.6339434385299683,0.3665142655372619,0.3665142655372619,1.0,1.0,-3.4422879219055176,0.9383580684661864,2.503929853439331,0.1657640635967254,0.9815754890441896,0.9815754890441896,0.0,163.15830993652344,181.0,57791.00390625,0.0,3284.46142578125,1.0,279.4425354003906,283.0926818847656,295.5625915527344,299.23931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33308.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372087121009828,1.0,0.0,0.0,3.785190343856812,3.785215139389038,9.56023768594605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.140625,0.0,1667.9581298828125,1895.4371337890625,0.0,3747.033935546875,0.9339010119438172,1.0,0.0,3.0,1.0,0.0
18108660,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9222880005836488,0.4767539501190185,0.4305352866649627,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.7245327830314636,0.5799659490585327,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9439337253570556,0.5078092217445374,0.3555769622325897,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.880829393863678,0.4185798764228821,0.3983919024467468,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7420589327812195,0.2462995946407318,1.120940327644348,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.36553955078125,297.3645935058594,284.9019470214844,1.0,0.6403148770332336,0.3661244809627533,0.3661244809627533,1.0,1.0,-3.4651386737823486,0.9446050524711608,2.520533561706543,0.1664970219135284,0.8868571519851685,0.8868571519851685,0.0,168.48565673828125,199.0,58864.96875,0.0,3369.1708984375,1.0,279.1563720703125,282.9576721191406,295.6012268066406,299.4057922363281,293.1499938964844,293.1499938964844,279.45001220703125,38269.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947192907333374,1.0,0.0,0.0,3.698676109313965,3.698700904846192,9.128215765485947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0595703125,0.0,1605.2095947265625,1895.4371337890625,0.0,3837.638671875,0.9178888201713562,1.0,0.0,3.0,1.0,0.0
18108720,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9222880005836488,0.4767539501190185,0.4305352866649627,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.7245327830314636,0.5799659490585327,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9439337253570556,0.5078092217445374,0.3555769622325897,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.880829393863678,0.4185798764228821,0.3983919024467468,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7420589327812195,0.2462995946407318,1.120940327644348,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.36553955078125,297.3645935058594,284.9019470214844,1.0,0.6403148770332336,0.3661244809627533,0.3661244809627533,1.0,1.0,-3.4651386737823486,0.9446050524711608,2.520533561706543,0.1664970219135284,0.8868571519851685,0.8868571519851685,0.0,168.48565673828125,199.0,58864.96875,0.0,3369.1708984375,1.0,279.1563720703125,282.9576721191406,295.6012268066406,299.4057922363281,293.1499938964844,293.1499938964844,279.45001220703125,38269.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947192907333374,1.0,0.0,0.0,3.698676109313965,3.698700904846192,9.128215765485947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0595703125,0.0,1605.2095947265625,1895.4371337890625,0.0,3837.638671875,0.9178888201713562,1.0,0.0,3.0,1.0,0.0
18108780,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9078174233436584,0.4767113327980041,0.4304487109184265,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7259582281112671,0.6045750379562378,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318930506706238,0.5120036602020264,0.3584828972816467,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692874312400818,0.4195898175239563,0.3994078040122986,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7332658767700195,0.2469133138656616,1.1245137453079224,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.36279296875,297.3561706542969,285.0345153808594,1.0,0.6506617665290833,0.3657346963882446,0.3657346963882446,1.0,1.0,-3.503631114959717,0.9558072090148926,2.547823905944824,0.1687984764575958,1.0,1.0,0.0,178.02508544921875,217.0,58594.75390625,0.0,3517.578369140625,1.0,279.4427490234375,283.1057434082031,295.5465087890625,299.26385498046875,293.1499938964844,293.1499938964844,279.1499938964844,33030.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940887987613678,1.0,0.0,0.0,3.823537588119507,3.823562860488892,9.754927532412694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.8408203125,0.0,1711.668212890625,1895.4371337890625,0.0,3780.515869140625,0.9423051476478576,1.0,0.0,3.0,1.0,0.0
18108840,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9078174233436584,0.4767113327980041,0.4304487109184265,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7259582281112671,0.6045750379562378,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318930506706238,0.5120036602020264,0.3584828972816467,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692874312400818,0.4195898175239563,0.3994078040122986,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7332658767700195,0.2469133138656616,1.1245137453079224,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.36279296875,297.3561706542969,285.0345153808594,1.0,0.6506617665290833,0.3657346963882446,0.3657346963882446,1.0,1.0,-3.503631114959717,0.9558072090148926,2.547823905944824,0.1687984764575958,1.0,1.0,0.0,178.02508544921875,217.0,58594.75390625,0.0,3517.578369140625,1.0,279.4427490234375,283.1057434082031,295.5465087890625,299.26385498046875,293.1499938964844,293.1499938964844,279.1499938964844,33030.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940887987613678,1.0,0.0,0.0,3.823537588119507,3.823562860488892,9.754927532412694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.8408203125,0.0,1711.668212890625,1895.4371337890625,0.0,3780.515869140625,0.9423051476478576,1.0,0.0,3.0,1.0,0.0
18108900,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9000684022903442,0.4761788845062256,0.4304702877998352,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.7251994609832764,0.619585394859314,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9245488047599792,0.5136978030204773,0.3599956035614013,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8626529574394226,0.4198353886604309,0.400023490190506,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7281652092933655,0.24704509973526,1.1266255378723145,284.9084167480469,284.95001220703125,301.0464172363281,292.55377197265625,298.3547058105469,297.3427429199219,284.9053039550781,1.0,0.6569023728370667,0.3655398190021515,0.3655398190021515,1.0,1.0,-3.526811122894287,0.9626490473747252,2.564162254333496,0.1703991144895553,0.931297242641449,0.931297242641449,0.0,184.005859375,217.0,59951.05078125,0.0,3609.8369140625,1.0,279.1943054199219,282.945556640625,295.60040283203125,299.5005798339844,293.1499938964844,293.1499938964844,279.1499938964844,35635.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487268328666688,1.0,0.0,0.0,3.829725503921509,3.829751253128052,9.786526788957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5244140625,0.0,1739.60400390625,1895.4371337890625,0.0,3851.485107421875,0.9439868927001952,1.0,0.0,3.0,1.0,0.0
18108960,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.891312837600708,0.4753686785697937,0.4300116896629333,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7233758568763733,0.6367908716201782,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9160001873970032,0.5151548981666565,0.3612045049667358,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8551368117332458,0.4198575019836426,0.4003285765647888,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7222303152084351,0.2469891756772995,1.1277402639389038,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.3412780761719,297.32330322265625,284.9156494140625,1.0,0.6635540127754211,0.3650146126747131,0.3650146126747131,1.0,1.0,-3.5501158237457275,0.9685515761375428,2.58156418800354,0.1710414141416549,0.9204807877540588,0.9204807877540588,0.0,190.8671417236328,220.0,60141.4609375,0.0,3708.885498046875,1.0,279.15606689453125,282.94793701171875,295.59063720703125,299.468994140625,293.1499938964844,293.1499938964844,278.8500061035156,37067.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530079364776612,1.0,0.0,0.0,3.7890546321868896,3.7890801429748535,9.579769084666625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.0576171875,0.0,1701.741455078125,1895.4371337890625,0.0,3890.01953125,0.937170386314392,1.0,0.0,3.0,1.0,0.0
18109020,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8787610530853271,0.4737240374088287,0.4288115203380584,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7183636426925659,0.6619237661361694,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050267338752748,0.518041729927063,0.3634163737297058,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8447015881538391,0.4197351932525635,0.4005618691444397,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133910059928894,0.2466499507427215,1.1280425786972046,284.8891906738281,284.95001220703125,301.0580139160156,292.5370788574219,298.3114929199219,297.2821350097656,284.8911437988281,1.0,0.6726260781288147,0.3639642000198364,0.3639642000198364,1.0,1.0,-3.5822370052337646,0.9755130410194396,2.6067240238189697,0.1710497140884399,0.8485626578330994,0.8485626578330994,0.0,201.11541748046875,223.0,60768.03515625,0.0,3852.224365234375,1.0,278.8580017089844,282.8969421386719,295.5697021484375,299.5091552734375,293.1499938964844,293.1499938964844,279.1499938964844,40184.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623603224754332,1.0,0.0,0.0,3.5933876037597656,3.593411922454834,8.615915589871292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.900390625,0.0,1501.91796875,1895.4371337890625,0.0,3973.597900390625,0.896342396736145,1.0,0.0,3.0,1.0,0.0
18109080,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8787610530853271,0.4737240374088287,0.4288115203380584,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7183636426925659,0.6619237661361694,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050267338752748,0.518041729927063,0.3634163737297058,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8447015881538391,0.4197351932525635,0.4005618691444397,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133910059928894,0.2466499507427215,1.1280425786972046,284.8891906738281,284.95001220703125,301.0580139160156,292.5370788574219,298.3114929199219,297.2821350097656,284.8911437988281,1.0,0.6726260781288147,0.3639642000198364,0.3639642000198364,1.0,1.0,-3.5822370052337646,0.9755130410194396,2.6067240238189697,0.1710497140884399,0.8485626578330994,0.8485626578330994,0.0,201.11541748046875,223.0,60768.03515625,0.0,3852.224365234375,1.0,278.8580017089844,282.8969421386719,295.5697021484375,299.5091552734375,293.1499938964844,293.1499938964844,279.1499938964844,40184.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623603224754332,1.0,0.0,0.0,3.5933876037597656,3.593411922454834,8.615915589871292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.900390625,0.0,1501.91796875,1895.4371337890625,0.0,3973.597900390625,0.896342396736145,1.0,0.0,3.0,1.0,0.0
18109140,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8708065748214722,0.4735839664936065,0.4286592006683349,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7148874402046204,0.6773996353149414,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8992326259613037,0.5222361087799072,0.3663185536861419,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8381913304328918,0.4205716848373413,0.4013867676258087,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7072889804840088,0.2469003498554229,1.1296515464782717,285.0096740722656,284.95001220703125,301.0643005371094,292.5255126953125,298.2977905273437,297.2640380859375,285.0093078613281,1.0,0.6795579791069031,0.3629138171672821,0.3629138171672821,1.0,1.0,-3.607098817825317,0.980108380317688,2.626990556716919,0.1701878756284713,0.9510621428489684,0.9510621428489684,0.0,208.6844940185547,226.0,60315.3359375,0.0,3962.607177734375,1.0,279.1419372558594,283.03564453125,295.5068054199219,299.3382263183594,293.1499938964844,293.1499938964844,278.8500061035156,33597.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546494483947754,1.0,0.0,0.0,3.703026294708252,3.703050374984741,9.149700872512768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0556640625,0.0,1574.7310791015625,1895.4371337890625,0.0,3904.75,0.9157504439353944,1.0,0.0,3.0,1.0,0.0
18109200,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8708065748214722,0.4735839664936065,0.4286592006683349,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7148874402046204,0.6773996353149414,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8992326259613037,0.5222361087799072,0.3663185536861419,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8381913304328918,0.4205716848373413,0.4013867676258087,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7072889804840088,0.2469003498554229,1.1296515464782717,285.0096740722656,284.95001220703125,301.0643005371094,292.5255126953125,298.2977905273437,297.2640380859375,285.0093078613281,1.0,0.6795579791069031,0.3629138171672821,0.3629138171672821,1.0,1.0,-3.607098817825317,0.980108380317688,2.626990556716919,0.1701878756284713,0.9510621428489684,0.9510621428489684,0.0,208.6844940185547,226.0,60315.3359375,0.0,3962.607177734375,1.0,279.1419372558594,283.03564453125,295.5068054199219,299.3382263183594,293.1499938964844,293.1499938964844,278.8500061035156,33597.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546494483947754,1.0,0.0,0.0,3.703026294708252,3.703050374984741,9.149700872512768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0556640625,0.0,1574.7310791015625,1895.4371337890625,0.0,3904.75,0.9157504439353944,1.0,0.0,3.0,1.0,0.0
18109260,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8610329031944275,0.4720831215381622,0.4279464781284332,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9904705882072448,0.7121926546096802,0.6754688024520874,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8914875984191895,0.5253241658210754,0.368900328874588,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8301909565925598,0.4206137955188751,0.4019790291786194,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6995881199836731,0.2467046976089477,1.1309932470321655,284.90643310546875,284.95001220703125,301.0694274902344,292.5136413574219,298.2840881347656,297.2479553222656,284.9071960449219,1.0,0.6838701963424683,0.3618638515472412,0.3618638515472412,1.0,1.0,-3.6093809604644775,0.9775004386901855,2.631880521774292,0.1672377586364746,0.8627539277076721,0.8627539277076721,0.0,217.02584838867188,229.0,61025.07421875,0.0,4019.9453125,1.0,278.8578796386719,282.9084777832031,295.5401916503906,299.4889221191406,293.1499938964844,293.1499938964844,279.1499938964844,38488.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963745415210724,1.0,0.0,0.0,3.6000075340271,3.600031614303589,8.647690492580296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.494140625,0.0,1496.619140625,1895.4371337890625,0.0,3985.901611328125,0.8961730599403381,1.0,0.0,3.0,1.0,0.0
18109320,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8610329031944275,0.4720831215381622,0.4279464781284332,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9904705882072448,0.7121926546096802,0.6754688024520874,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8914875984191895,0.5253241658210754,0.368900328874588,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8301909565925598,0.4206137955188751,0.4019790291786194,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6995881199836731,0.2467046976089477,1.1309932470321655,284.90643310546875,284.95001220703125,301.0694274902344,292.5136413574219,298.2840881347656,297.2479553222656,284.9071960449219,1.0,0.6838701963424683,0.3618638515472412,0.3618638515472412,1.0,1.0,-3.6093809604644775,0.9775004386901855,2.631880521774292,0.1672377586364746,0.8627539277076721,0.8627539277076721,0.0,217.02584838867188,229.0,61025.07421875,0.0,4019.9453125,1.0,278.8578796386719,282.9084777832031,295.5401916503906,299.4889221191406,293.1499938964844,293.1499938964844,279.1499938964844,38488.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963745415210724,1.0,0.0,0.0,3.6000075340271,3.600031614303589,8.647690492580296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.494140625,0.0,1496.619140625,1895.4371337890625,0.0,3985.901611328125,0.8961730599403381,1.0,0.0,3.0,1.0,0.0
18109380,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8554844260215759,0.4716800153255462,0.4275049269199371,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9852651357650756,0.7121251225471497,0.6750560402870178,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.888066828250885,0.5293695330619812,0.3716599941253662,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.825794517993927,0.4212809801101684,0.4026111960411072,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6952443718910217,0.2469283193349838,1.1322695016860962,285.0055847167969,284.95001220703125,301.07342529296875,292.5014953613281,298.2826232910156,297.2489318847656,285.0048217773437,1.0,0.687036395072937,0.3608138859272003,0.3608138859272003,1.0,1.0,-3.6139557361602783,0.9756282567977904,2.6383275985717773,0.1641268283128738,0.9539538621902466,0.9539538621902466,0.0,222.24331665039065,232.0,60350.6015625,0.0,4064.143798828125,1.0,279.1419982910156,283.0309753417969,295.4823608398437,299.3193664550781,293.1499938964844,293.1499938964844,278.8500061035156,33462.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563436508178712,1.0,0.0,0.0,3.710097789764404,3.7101218700408936,9.184679470308764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0224609375,0.0,1581.7637939453125,1895.4371337890625,0.0,3919.926513671875,0.9171146750450134,1.0,0.0,3.0,1.0,0.0
