time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8554844260215759,0.4716800153255462,0.4275049269199371,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9852651357650756,0.7121251225471497,0.6750560402870178,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.888066828250885,0.5293695330619812,0.3716599941253662,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.825794517993927,0.4212809801101684,0.4026111960411072,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6952443718910217,0.2469283193349838,1.1322695016860962,285.0055847167969,284.95001220703125,301.07342529296875,292.5014953613281,298.2826232910156,297.2489318847656,285.0048217773437,1.0,0.687036395072937,0.3608138859272003,0.3608138859272003,1.0,1.0,-3.6139557361602783,0.9756282567977904,2.6383275985717773,0.1641268283128738,0.9539538621902466,0.9539538621902466,0.0,222.24331665039065,232.0,60350.6015625,0.0,4064.143798828125,1.0,279.1419982910156,283.0309753417969,295.4823608398437,299.3193664550781,293.1499938964844,293.1499938964844,278.8500061035156,33462.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563436508178712,1.0,0.0,0.0,3.710097789764404,3.7101218700408936,9.184679470308764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0224609375,0.0,1581.7637939453125,1895.4371337890625,0.0,3919.926513671875,0.9171146750450134,1.0,0.0,3.0,1.0,0.0
18109500,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.853256106376648,0.4709749817848205,0.4272454977035522,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9832113981246948,0.7118202447891235,0.6751113533973694,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8869284391403198,0.5309762358665466,0.3730238080024719,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8241002559661865,0.4213396906852722,0.4029348492622375,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6935870051383972,0.2469039559364318,1.1330639123916626,284.8809509277344,284.95001220703125,301.07501220703125,292.49530029296875,298.27935791015625,297.2461853027344,284.8795471191406,1.0,0.6884438991546631,0.360288918018341,0.360288918018341,1.0,1.0,-3.6167030334472656,0.974826991558075,2.641876220703125,0.1627461612224578,0.8685054183006287,0.8685054183006287,0.0,224.41831970214844,232.0,61264.9140625,0.0,4084.7998046875,1.0,278.8966369628906,282.8816223144531,295.5303039550781,299.52996826171875,293.1499938964844,293.1499938964844,278.8500061035156,37546.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627510905265808,1.0,0.0,0.0,3.67934250831604,3.679367065429688,9.033036008077032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.056640625,0.0,1577.7225341796875,1895.4371337890625,0.0,3977.07080078125,0.9108555316925048,1.0,0.0,3.0,1.0,0.0
18109560,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8505047559738159,0.4701389968395233,0.4265739619731903,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9806631207466124,0.7113885283470154,0.6747843027114868,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8852652311325073,0.5324689745903015,0.3741159439086914,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8219668865203857,0.4212617874145508,0.4029719531536102,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6915067434310913,0.2467786222696304,1.1330362558364868,284.9026794433594,284.95001220703125,301.0762939453125,292.4890441894531,298.2757873535156,297.2421569824219,284.90411376953125,1.0,0.6896069645881653,0.3600164651870727,0.3600164651870727,1.0,1.0,-3.6168293952941895,0.9739498496055604,2.6428794860839844,0.1618285626173019,0.862994372844696,0.862994372844696,0.0,226.77926635742188,235.0,61039.7578125,0.0,4099.72265625,1.0,278.8570861816406,282.90509033203125,295.5148620605469,299.4647521972656,293.1499938964844,293.1499938964844,279.1499938964844,38691.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651200771331788,1.0,0.0,0.0,3.602365016937256,3.602389097213745,8.659019954393443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.51171875,0.0,1500.6927490234375,1895.4371337890625,0.0,3998.093017578125,0.8968448042869568,1.0,0.0,3.0,1.0,0.0
18109620,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8472136855125427,0.469766616821289,0.4260727763175964,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9775872826576232,0.7119318246841431,0.6750704646110535,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841848373413086,0.5365965962409973,0.3768644630908966,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8195081949234009,0.4219166338443756,0.4035049378871918,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890661120414734,0.2470407038927078,1.1341369152069092,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.2776184082031,297.2461242675781,285.00360107421875,1.0,0.6919144988059998,0.3594715893268585,0.3594715893268585,1.0,1.0,-3.6218323707580566,0.9738035798072816,2.64802885055542,0.1603417843580246,0.9544540047645568,0.9544540047645568,0.0,230.113998413086,238.0,60378.3671875,0.0,4133.57861328125,1.0,279.1419982910156,283.0292053222656,295.4565124511719,299.29473876953125,293.1499938964844,293.1499938964844,278.8500061035156,33493.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575286507606506,1.0,0.0,0.0,3.7134199142456055,3.713443994522095,9.20113507163478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.150390625,0.0,1585.796142578125,1895.4371337890625,0.0,3930.52587890625,0.917892038822174,1.0,0.0,3.0,1.0,0.0
18109680,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8472136855125427,0.469766616821289,0.4260727763175964,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9775872826576232,0.7119318246841431,0.6750704646110535,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841848373413086,0.5365965962409973,0.3768644630908966,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8195081949234009,0.4219166338443756,0.4035049378871918,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890661120414734,0.2470407038927078,1.1341369152069092,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.2776184082031,297.2461242675781,285.00360107421875,1.0,0.6919144988059998,0.3594715893268585,0.3594715893268585,1.0,1.0,-3.6218323707580566,0.9738035798072816,2.64802885055542,0.1603417843580246,0.9544540047645568,0.9544540047645568,0.0,230.113998413086,238.0,60378.3671875,0.0,4133.57861328125,1.0,279.1419982910156,283.0292053222656,295.4565124511719,299.29473876953125,293.1499938964844,293.1499938964844,278.8500061035156,33493.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575286507606506,1.0,0.0,0.0,3.7134199142456055,3.713443994522095,9.20113507163478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.150390625,0.0,1585.796142578125,1895.4371337890625,0.0,3930.52587890625,0.917892038822174,1.0,0.0,3.0,1.0,0.0
18109740,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8434069752693176,0.4682567119598388,0.4251277148723602,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.973952054977417,0.7113676071166992,0.674989640712738,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8825633525848389,0.5397602915763855,0.3793355524539947,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8166342973709106,0.4218898415565491,0.4038174152374267,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.686294436454773,0.2469089031219482,1.134820818901062,284.902587890625,284.95001220703125,301.0785827636719,292.4634704589844,298.27215576171875,297.2408142089844,284.9034729003906,1.0,0.6940475702285767,0.3589267134666443,0.3589267134666443,1.0,1.0,-3.624779462814331,0.97299462556839,2.651784658432007,0.1588883697986602,0.8637248277664185,0.8637248277664185,0.0,233.7353515625,241.0,61085.39453125,0.0,4163.8115234375,1.0,278.8578186035156,282.9036560058594,295.4883728027344,299.4402160644531,293.1499938964844,293.1499938964844,279.1499938964844,38532.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662394523620604,1.0,0.0,0.0,3.607615470886232,3.60763955116272,8.68427946443262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.3095703125,0.0,1505.2547607421875,1895.4371337890625,0.0,4008.006103515625,0.8978908658027649,1.0,0.0,3.0,1.0,0.0
18109800,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8434069752693176,0.4682567119598388,0.4251277148723602,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.973952054977417,0.7113676071166992,0.674989640712738,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8825633525848389,0.5397602915763855,0.3793355524539947,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8166342973709106,0.4218898415565491,0.4038174152374267,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.686294436454773,0.2469089031219482,1.134820818901062,284.902587890625,284.95001220703125,301.0785827636719,292.4634704589844,298.27215576171875,297.2408142089844,284.9034729003906,1.0,0.6940475702285767,0.3589267134666443,0.3589267134666443,1.0,1.0,-3.624779462814331,0.97299462556839,2.651784658432007,0.1588883697986602,0.8637248277664185,0.8637248277664185,0.0,233.7353515625,241.0,61085.39453125,0.0,4163.8115234375,1.0,278.8578186035156,282.9036560058594,295.4883728027344,299.4402160644531,293.1499938964844,293.1499938964844,279.1499938964844,38532.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662394523620604,1.0,0.0,0.0,3.607615470886232,3.60763955116272,8.68427946443262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.3095703125,0.0,1505.2547607421875,1895.4371337890625,0.0,4008.006103515625,0.8978908658027649,1.0,0.0,3.0,1.0,0.0
18109860,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8407300710678101,0.4678964912891388,0.424632728099823,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9713461995124816,0.7119188904762268,0.6753025650978088,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8820911645889282,0.5439512133598328,0.3821202218532562,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146551251411438,0.4225336015224457,0.4043278098106384,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6843540668487549,0.2471760362386703,1.1358826160430908,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.27362060546875,297.2454528808594,285.0033874511719,1.0,0.6961274743080139,0.3583258390426636,0.3583258390426636,1.0,1.0,-3.6297919750213614,0.9726693630218506,2.657122611999512,0.1572173088788986,0.954837441444397,0.954837441444397,0.0,236.60992431640625,244.0,60401.66015625,0.0,4194.99658203125,1.0,279.1420593261719,283.0284118652344,295.430419921875,299.27001953125,293.1499938964844,293.1499938964844,278.8500061035156,33510.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586829543113708,1.0,0.0,0.0,3.715654850006104,3.7156789302825928,9.212213285536563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7900390625,0.0,1588.482177734375,1895.4371337890625,0.0,3940.836669921875,0.918401300907135,1.0,0.0,3.0,1.0,0.0
18109920,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8407300710678101,0.4678964912891388,0.424632728099823,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9713461995124816,0.7119188904762268,0.6753025650978088,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8820911645889282,0.5439512133598328,0.3821202218532562,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146551251411438,0.4225336015224457,0.4043278098106384,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6843540668487549,0.2471760362386703,1.1358826160430908,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.27362060546875,297.2454528808594,285.0033874511719,1.0,0.6961274743080139,0.3583258390426636,0.3583258390426636,1.0,1.0,-3.6297919750213614,0.9726693630218506,2.657122611999512,0.1572173088788986,0.954837441444397,0.954837441444397,0.0,236.60992431640625,244.0,60401.66015625,0.0,4194.99658203125,1.0,279.1420593261719,283.0284118652344,295.430419921875,299.27001953125,293.1499938964844,293.1499938964844,278.8500061035156,33510.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586829543113708,1.0,0.0,0.0,3.715654850006104,3.7156789302825928,9.212213285536563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7900390625,0.0,1588.482177734375,1895.4371337890625,0.0,3940.836669921875,0.918401300907135,1.0,0.0,3.0,1.0,0.0
18109980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8373091816902161,0.4663940668106079,0.4236873090267181,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9678899049758912,0.7113003134727478,0.6751734018325806,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8808218836784363,0.5471564531326294,0.3846167623996734,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8120284080505371,0.4224884808063507,0.404616504907608,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6818789839744568,0.2470392733812332,1.136516571044922,284.90234375,284.95001220703125,301.0762939453125,292.43707275390625,298.2676696777344,297.24053955078125,284.9031982421875,1.0,0.6981320381164551,0.3577249646186828,0.3577249646186828,1.0,1.0,-3.632622480392456,0.9716375470161438,2.660984754562378,0.1555631160736084,0.863922119140625,0.863922119140625,0.0,240.011962890625,247.0,61105.078125,0.0,4223.669921875,1.0,278.8577880859375,282.9029235839844,295.4619140625,299.41485595703125,293.1499938964844,293.1499938964844,279.1499938964844,38546.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673851132392884,1.0,0.0,0.0,3.609419822692871,3.60944390296936,8.692967981005495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.3828125,0.0,1507.331787109375,1895.4371337890625,0.0,4018.13720703125,0.8983001112937927,1.0,0.0,3.0,1.0,0.0
18110040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8373091816902161,0.4663940668106079,0.4236873090267181,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9678899049758912,0.7113003134727478,0.6751734018325806,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8808218836784363,0.5471564531326294,0.3846167623996734,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8120284080505371,0.4224884808063507,0.404616504907608,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6818789839744568,0.2470392733812332,1.136516571044922,284.90234375,284.95001220703125,301.0762939453125,292.43707275390625,298.2676696777344,297.24053955078125,284.9031982421875,1.0,0.6981320381164551,0.3577249646186828,0.3577249646186828,1.0,1.0,-3.632622480392456,0.9716375470161438,2.660984754562378,0.1555631160736084,0.863922119140625,0.863922119140625,0.0,240.011962890625,247.0,61105.078125,0.0,4223.669921875,1.0,278.8577880859375,282.9029235839844,295.4619140625,299.41485595703125,293.1499938964844,293.1499938964844,279.1499938964844,38546.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673851132392884,1.0,0.0,0.0,3.609419822692871,3.60944390296936,8.692967981005495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.3828125,0.0,1507.331787109375,1895.4371337890625,0.0,4018.13720703125,0.8983001112937927,1.0,0.0,3.0,1.0,0.0
18110100,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8357413411140442,0.4661471247673034,0.4232469499111175,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9662561416625975,0.7114510536193848,0.6750844120979309,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8803293704986572,0.5492129921913147,0.385889858007431,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8107935786247253,0.4227348268032074,0.4047293066978454,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6807053685188293,0.2471163421869278,1.1366326808929443,285.01336669921875,284.95001220703125,301.07501220703125,292.43035888671875,298.2676086425781,297.2421875,285.0143737792969,1.0,0.699065625667572,0.3574245274066925,0.3574245274066925,1.0,1.0,-3.6337850093841553,0.971047580242157,2.662737369537353,0.1545739024877548,0.9411972165107728,0.9411972165107728,0.0,241.58755493164065,247.0,60283.46875,0.0,4236.58056640625,1.0,279.1007385253906,283.0364685058594,295.4022216796875,299.19927978515625,293.1499938964844,293.1499938964844,279.1499938964844,34206.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617162346839904,1.0,0.0,0.0,3.655223608016968,3.655247211456299,8.914996101339057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5439453125,0.0,1525.547607421875,1895.4371337890625,0.0,3967.86962890625,0.9067015647888184,1.0,0.0,3.0,1.0,0.0
18110160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8348381519317627,0.4660333395004272,0.4231820106506347,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9653385281562804,0.7117743492126465,0.6754067540168762,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8805291652679443,0.5513976812362671,0.387426495552063,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.810157060623169,0.4231111407279968,0.4050991833209991,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6800912618637085,0.2472959160804748,1.1375051736831665,285.0038757324219,284.95001220703125,301.07342529296875,292.4236145019531,298.2687072753906,297.2453918457031,285.0027770996094,1.0,0.7001306414604187,0.3571305572986603,0.3571305572986603,1.0,1.0,-3.6374354362487793,0.9712534546852112,2.666182041168213,0.1538713425397873,0.9548912048339844,0.9548912048339844,0.0,242.7865295410156,250.0,60412.71875,0.0,4253.8408203125,1.0,279.14306640625,283.0275573730469,295.4026794433594,299.2431640625,293.1499938964844,293.1499938964844,278.8500061035156,33464.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597562551498412,1.0,0.0,0.0,3.7186646461486816,3.71868896484375,9.22714491480292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3095703125,0.0,1591.583251953125,1895.4371337890625,0.0,3950.4130859375,0.9187837839126588,1.0,0.0,3.0,1.0,0.0
18110220,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8316274881362915,0.464533269405365,0.4222473204135895,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9619070887565612,0.7110725045204163,0.6752098798751831,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.879436731338501,0.5546379089355469,0.3899552524089813,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8076106905937195,0.4230436980724334,0.4053717851638794,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6777697801589966,0.2471472471952438,1.1380959749221802,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.2622985839844,297.2406616210937,284.9025573730469,1.0,0.7020822763442993,0.3565426170825958,0.3565426170825958,1.0,1.0,-3.640164852142334,0.9702234864234924,2.6699414253234863,0.1522442549467086,0.863568127155304,0.863568127155304,0.0,246.1244659423828,253.0,61110.14453125,0.0,4281.94482421875,1.0,278.8574523925781,282.9019775390625,295.4350891113281,299.3883972167969,293.1499938964844,293.1499938964844,279.1499938964844,38625.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685002565383912,1.0,0.0,0.0,3.6097841262817374,3.609808206558228,8.694723305779917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6279296875,0.0,1508.312744140625,1895.4371337890625,0.0,4027.985595703125,0.8983513712882996,1.0,0.0,3.0,1.0,0.0
18110280,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8316274881362915,0.464533269405365,0.4222473204135895,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9619070887565612,0.7110725045204163,0.6752098798751831,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.879436731338501,0.5546379089355469,0.3899552524089813,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8076106905937195,0.4230436980724334,0.4053717851638794,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6777697801589966,0.2471472471952438,1.1380959749221802,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.2622985839844,297.2406616210937,284.9025573730469,1.0,0.7020822763442993,0.3565426170825958,0.3565426170825958,1.0,1.0,-3.640164852142334,0.9702234864234924,2.6699414253234863,0.1522442549467086,0.863568127155304,0.863568127155304,0.0,246.1244659423828,253.0,61110.14453125,0.0,4281.94482421875,1.0,278.8574523925781,282.9019775390625,295.4350891113281,299.3883972167969,293.1499938964844,293.1499938964844,279.1499938964844,38625.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685002565383912,1.0,0.0,0.0,3.6097841262817374,3.609808206558228,8.694723305779917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6279296875,0.0,1508.312744140625,1895.4371337890625,0.0,4027.985595703125,0.8983513712882996,1.0,0.0,3.0,1.0,0.0
18110340,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.829282283782959,0.4641669988632202,0.4217422902584076,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9593487977981568,0.7114574909210205,0.6753650307655334,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8792486190795898,0.558923602104187,0.3927963972091675,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8057693839073181,0.4236422479152679,0.4058338701725006,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6760743856430054,0.247390016913414,1.1390260457992554,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2628479003906,297.24560546875,285.0030212402344,1.0,0.7040387392044067,0.3559546768665313,0.3559546768665313,1.0,1.0,-3.644826889038086,0.9698045253753662,2.67502236366272,0.1505541801452636,0.9549017548561096,0.9549017548561096,0.0,248.86973571777344,256.0,60415.76171875,0.0,4311.65625,1.0,279.1420593261719,283.0276184082031,295.37615966796875,299.2162780761719,293.1499938964844,293.1499938964844,278.8500061035156,33534.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608789086341858,1.0,0.0,0.0,3.717264890670776,3.7172889709472656,9.22019864901813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1123046875,0.0,1590.5157470703125,1895.4371337890625,0.0,3960.416748046875,0.9187870025634766,1.0,0.0,3.0,1.0,0.0
18110400,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.829282283782959,0.4641669988632202,0.4217422902584076,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9593487977981568,0.7114574909210205,0.6753650307655334,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8792486190795898,0.558923602104187,0.3927963972091675,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8057693839073181,0.4236422479152679,0.4058338701725006,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6760743856430054,0.247390016913414,1.1390260457992554,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2628479003906,297.24560546875,285.0030212402344,1.0,0.7040387392044067,0.3559546768665313,0.3559546768665313,1.0,1.0,-3.644826889038086,0.9698045253753662,2.67502236366272,0.1505541801452636,0.9549017548561096,0.9549017548561096,0.0,248.86973571777344,256.0,60415.76171875,0.0,4311.65625,1.0,279.1420593261719,283.0276184082031,295.37615966796875,299.2162780761719,293.1499938964844,293.1499938964844,278.8500061035156,33534.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608789086341858,1.0,0.0,0.0,3.717264890670776,3.7172889709472656,9.22019864901813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1123046875,0.0,1590.5157470703125,1895.4371337890625,0.0,3960.416748046875,0.9187870025634766,1.0,0.0,3.0,1.0,0.0
18110460,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.826176106929779,0.4626658260822296,0.4207944571971893,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9558671712875366,0.710665225982666,0.6750724911689758,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8782405257225037,0.56219482421875,0.3953404724597931,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8032280206680298,0.4235478043556213,0.4060753881931305,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6738354563713074,0.2472252398729324,1.1395316123962402,284.90203857421875,284.95001220703125,301.0580139160156,292.382568359375,298.255859375,297.2409973144531,284.90289306640625,1.0,0.7059499025344849,0.3553593158721924,0.3553593158721924,1.0,1.0,-3.647304058074951,0.9686653017997742,2.678638696670532,0.1488740742206573,0.8638270497322083,0.8638270497322083,0.0,252.2071685791016,259.0,61110.859375,0.0,4339.16796875,1.0,278.8577880859375,282.90234375,295.4072265625,299.36004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38569.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695377349853516,1.0,0.0,0.0,3.610234498977661,3.6102585792541504,8.696893019077834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9169921875,0.0,1508.394775390625,1895.4371337890625,0.0,4037.1357421875,0.8984957933425903,1.0,0.0,3.0,1.0,0.0
18110520,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.826176106929779,0.4626658260822296,0.4207944571971893,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9558671712875366,0.710665225982666,0.6750724911689758,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8782405257225037,0.56219482421875,0.3953404724597931,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8032280206680298,0.4235478043556213,0.4060753881931305,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6738354563713074,0.2472252398729324,1.1395316123962402,284.90203857421875,284.95001220703125,301.0580139160156,292.382568359375,298.255859375,297.2409973144531,284.90289306640625,1.0,0.7059499025344849,0.3553593158721924,0.3553593158721924,1.0,1.0,-3.647304058074951,0.9686653017997742,2.678638696670532,0.1488740742206573,0.8638270497322083,0.8638270497322083,0.0,252.2071685791016,259.0,61110.859375,0.0,4339.16796875,1.0,278.8577880859375,282.90234375,295.4072265625,299.36004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38569.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695377349853516,1.0,0.0,0.0,3.610234498977661,3.6102585792541504,8.696893019077834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9169921875,0.0,1508.394775390625,1895.4371337890625,0.0,4037.1357421875,0.8984957933425903,1.0,0.0,3.0,1.0,0.0
18110580,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8239184021949768,0.4622952342033386,0.4202898740768432,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.953291654586792,0.7109614610671997,0.6751483082771301,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8781324028968811,0.5665252804756165,0.3982126712799072,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8014371395111084,0.4241217672824859,0.4065158367156982,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6722133159637451,0.2474537938833236,1.1404001712799072,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.255859375,297.2460327148437,285.0028076171875,1.0,0.7078724503517151,0.3547639548778534,0.3547639548778534,1.0,1.0,-3.651808500289917,0.9681639671325684,2.6836445331573486,0.1471427679061889,0.954534113407135,0.954534113407135,0.0,254.9407958984375,262.0,60407.18359375,0.0,4368.50244140625,1.0,279.1420593261719,283.0275573730469,295.348388671875,299.1877136230469,293.1499938964844,293.1499938964844,278.8500061035156,33547.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618992209434508,1.0,0.0,0.0,3.716825008392334,3.7168490886688232,9.218016998602252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.134765625,0.0,1590.10498046875,1895.4371337890625,0.0,3969.497314453125,0.9186922907829284,1.0,0.0,3.0,1.0,0.0
18110640,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8239184021949768,0.4622952342033386,0.4202898740768432,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.953291654586792,0.7109614610671997,0.6751483082771301,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8781324028968811,0.5665252804756165,0.3982126712799072,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8014371395111084,0.4241217672824859,0.4065158367156982,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6722133159637451,0.2474537938833236,1.1404001712799072,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.255859375,297.2460327148437,285.0028076171875,1.0,0.7078724503517151,0.3547639548778534,0.3547639548778534,1.0,1.0,-3.651808500289917,0.9681639671325684,2.6836445331573486,0.1471427679061889,0.954534113407135,0.954534113407135,0.0,254.9407958984375,262.0,60407.18359375,0.0,4368.50244140625,1.0,279.1420593261719,283.0275573730469,295.348388671875,299.1877136230469,293.1499938964844,293.1499938964844,278.8500061035156,33547.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618992209434508,1.0,0.0,0.0,3.716825008392334,3.7168490886688232,9.218016998602252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.134765625,0.0,1590.10498046875,1895.4371337890625,0.0,3969.497314453125,0.9186922907829284,1.0,0.0,3.0,1.0,0.0
18110700,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8227337002754211,0.4616125524044037,0.4200191795825958,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.951937198638916,0.7106210589408875,0.6751949191093445,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8780145645141602,0.5682369470596313,0.3996408879756927,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.80051589012146,0.4241324067115783,0.4067676961421966,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6714065074920654,0.2474200129508972,1.1410397291183472,284.87994384765625,284.95001220703125,301.0464172363281,292.3617858886719,298.2527160644531,297.2445373535156,284.8785095214844,1.0,0.7088876366615295,0.3544662594795227,0.3544662594795227,1.0,1.0,-3.654337167739868,0.967991054058075,2.6863460540771484,0.1464391946792602,0.8692484498023987,0.8692484498023987,0.0,256.4036560058594,262.0,61324.9140625,0.0,4384.53662109375,1.0,278.8963317871094,282.8790283203125,295.3959045410156,299.3978271484375,293.1499938964844,293.1499938964844,278.8500061035156,37573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968230128288269,1.0,0.0,0.0,3.685045957565308,3.685070514678955,9.061062087312166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.7509765625,0.0,1584.3966064453125,1895.4371337890625,0.0,4025.601318359375,0.9122348427772522,1.0,0.0,3.0,1.0,0.0
18110760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8209109306335449,0.4607938528060913,0.4193484187126159,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.949802041053772,0.7100821733474731,0.6747815012931824,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8772266507148743,0.5698276162147522,0.4007851481437683,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7989864945411682,0.4240022301673889,0.4067383408546448,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6700724959373474,0.2472755014896392,1.1408567428588867,284.90155029296875,284.95001220703125,301.0419921875,292.3548278808594,298.24835205078125,297.2414855957031,284.90289306640625,1.0,0.7097528576850891,0.3541795015335083,0.3541795015335083,1.0,1.0,-3.654156446456909,0.9670091271400452,2.687147378921509,0.1454868614673614,0.8632626533508301,0.8632626533508301,0.0,258.2666931152344,265.0,61086.4375,0.0,4395.6767578125,1.0,278.85711669921875,282.902587890625,295.3800354003906,299.33154296875,293.1499938964844,293.1499938964844,279.1499938964844,38734.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970570981502533,1.0,0.0,0.0,3.607327938079834,3.6073520183563232,8.682894758749171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.517578125,0.0,1506.42919921875,1895.4371337890625,0.0,4046.236572265625,0.8979607820510864,1.0,0.0,3.0,1.0,0.0
18110820,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.818693995475769,0.4604175090789795,0.4188329875469208,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9471940398216248,0.7102891206741333,0.6747677326202393,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8771694898605347,0.5742015838623047,0.4036803841590881,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7972403764724731,0.4245501160621643,0.4071506261825561,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685039401054382,0.2474898695945739,1.1416524648666382,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.24786376953125,297.2466125488281,285.0023803710937,1.0,0.7116429209709167,0.3536059260368347,0.3536059260368347,1.0,1.0,-3.658446311950684,0.9665022492408752,2.691944122314453,0.1438062787055969,0.9539645314216614,0.9539645314216614,0.0,261.0055236816406,268.0,60390.4609375,0.0,4424.572265625,1.0,279.1420593261719,283.0274353027344,295.3204345703125,299.1585388183594,293.1499938964844,293.1499938964844,278.8500061035156,33562.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628699421882628,1.0,0.0,0.0,3.716011047363281,3.7160353660583496,9.213980547428946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.3349609375,0.0,1589.2857666015625,1895.4371337890625,0.0,3978.12744140625,0.9184589982032776,1.0,0.0,3.0,1.0,0.0
18110880,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.818693995475769,0.4604175090789795,0.4188329875469208,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9471940398216248,0.7102891206741333,0.6747677326202393,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8771694898605347,0.5742015838623047,0.4036803841590881,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7972403764724731,0.4245501160621643,0.4071506261825561,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685039401054382,0.2474898695945739,1.1416524648666382,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.24786376953125,297.2466125488281,285.0023803710937,1.0,0.7116429209709167,0.3536059260368347,0.3536059260368347,1.0,1.0,-3.658446311950684,0.9665022492408752,2.691944122314453,0.1438062787055969,0.9539645314216614,0.9539645314216614,0.0,261.0055236816406,268.0,60390.4609375,0.0,4424.572265625,1.0,279.1420593261719,283.0274353027344,295.3204345703125,299.1585388183594,293.1499938964844,293.1499938964844,278.8500061035156,33562.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628699421882628,1.0,0.0,0.0,3.716011047363281,3.7160353660583496,9.213980547428946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.3349609375,0.0,1589.2857666015625,1895.4371337890625,0.0,3978.12744140625,0.9184589982032776,1.0,0.0,3.0,1.0,0.0
18110940,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8157244324684143,0.4589163959026336,0.4178824424743652,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9436813592910768,0.7093234658241272,0.6743112206459045,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8763319253921509,0.5775354504585266,0.4062701463699341,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7948527336120605,0.4244039356708526,0.4073436856269836,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6664365530014038,0.2472975254058838,1.142035722732544,284.9020080566406,284.95001220703125,301.0214233398437,292.3269958496094,298.2398681640625,297.2421264648437,284.9028625488281,1.0,0.7134903073310852,0.3530323803424835,0.3530323803424835,1.0,1.0,-3.6605725288391113,0.965308964252472,2.695263624191284,0.1421726942062378,0.8631268739700317,0.8631268739700317,0.0,264.33740234375,271.0,61077.203125,0.0,4451.2548828125,1.0,278.8577880859375,282.9029846191406,295.3514099121094,299.3015441894531,293.1499938964844,293.1499938964844,279.1499938964844,38590.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714794754981996,1.0,0.0,0.0,3.607690572738648,3.6077146530151367,8.684640420142387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.443359375,0.0,1505.759765625,1895.4371337890625,0.0,4054.228515625,0.8979471921920776,1.0,0.0,3.0,1.0,0.0
18111000,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8157244324684143,0.4589163959026336,0.4178824424743652,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9436813592910768,0.7093234658241272,0.6743112206459045,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8763319253921509,0.5775354504585266,0.4062701463699341,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7948527336120605,0.4244039356708526,0.4073436856269836,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6664365530014038,0.2472975254058838,1.142035722732544,284.9020080566406,284.95001220703125,301.0214233398437,292.3269958496094,298.2398681640625,297.2421264648437,284.9028625488281,1.0,0.7134903073310852,0.3530323803424835,0.3530323803424835,1.0,1.0,-3.6605725288391113,0.965308964252472,2.695263624191284,0.1421726942062378,0.8631268739700317,0.8631268739700317,0.0,264.33740234375,271.0,61077.203125,0.0,4451.2548828125,1.0,278.8577880859375,282.9029846191406,295.3514099121094,299.3015441894531,293.1499938964844,293.1499938964844,279.1499938964844,38590.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714794754981996,1.0,0.0,0.0,3.607690572738648,3.6077146530151367,8.684640420142387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.443359375,0.0,1505.759765625,1895.4371337890625,0.0,4054.228515625,0.8979471921920776,1.0,0.0,3.0,1.0,0.0
18111060,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135462999343872,0.4585345983505249,0.4173714518547058,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9410826563835144,0.7094436287879944,0.6742249131202698,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.876347005367279,0.5819528698921204,0.4091991782188415,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931713461875916,0.4249265491962433,0.4077366888523102,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6649382710456848,0.2474996745586395,1.1427865028381348,285.0031433105469,284.95001220703125,301.0094299316406,292.3130798339844,298.2389221191406,297.2472839355469,285.0024108886719,1.0,0.7153521776199341,0.3524917662143707,0.3524917662143707,1.0,1.0,-3.664743900299072,0.9648595452308656,2.699884414672852,0.1405948400497436,0.9534174799919128,0.9534174799919128,0.0,267.0658569335937,274.0,60367.65625,0.0,4479.8671875,1.0,279.1420593261719,283.02801513671875,295.2924194335937,299.128662109375,293.1499938964844,293.1499938964844,278.8500061035156,33559.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637815952301024,1.0,0.0,0.0,3.713916778564453,3.7139408588409424,9.203596960105642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1083984375,0.0,1586.870849609375,1895.4371337890625,0.0,3986.22265625,0.9180478453636168,1.0,0.0,3.0,1.0,0.0
18111120,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135462999343872,0.4585345983505249,0.4173714518547058,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9410826563835144,0.7094436287879944,0.6742249131202698,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.876347005367279,0.5819528698921204,0.4091991782188415,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931713461875916,0.4249265491962433,0.4077366888523102,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6649382710456848,0.2474996745586395,1.1427865028381348,285.0031433105469,284.95001220703125,301.0094299316406,292.3130798339844,298.2389221191406,297.2472839355469,285.0024108886719,1.0,0.7153521776199341,0.3524917662143707,0.3524917662143707,1.0,1.0,-3.664743900299072,0.9648595452308656,2.699884414672852,0.1405948400497436,0.9534174799919128,0.9534174799919128,0.0,267.0658569335937,274.0,60367.65625,0.0,4479.8671875,1.0,279.1420593261719,283.02801513671875,295.2924194335937,299.128662109375,293.1499938964844,293.1499938964844,278.8500061035156,33559.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637815952301024,1.0,0.0,0.0,3.713916778564453,3.7139408588409424,9.203596960105642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1083984375,0.0,1586.870849609375,1895.4371337890625,0.0,3986.22265625,0.9180478453636168,1.0,0.0,3.0,1.0,0.0
18111180,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8105893731117249,0.4570333063602447,0.41641965508461,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9375811219215392,0.7083940505981445,0.6736894249916077,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8755849003791809,0.5853173732757568,0.4118115901947021,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7908557653427124,0.4247545301914215,0.4079058170318603,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6629519462585449,0.2472954541444778,1.1431180238723757,284.902099609375,284.95001220703125,300.99627685546875,292.2991943359375,298.23046875,297.24285888671875,284.9029541015625,1.0,0.7171707153320312,0.3519511222839355,0.3519511222839355,1.0,1.0,-3.6667096614837646,0.963716447353363,2.702993154525757,0.1390668451786041,0.8626757860183716,0.8626757860183716,0.0,270.3964538574219,277.0,61050.96875,0.0,4506.17138671875,1.0,278.8578186035156,282.90362548828125,295.32354736328125,299.2716979980469,293.1499938964844,293.1499938964844,279.1499938964844,38593.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723755717277528,1.0,0.0,0.0,3.6055846214294434,3.6056084632873535,8.674504101691127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.845703125,0.0,1503.482666015625,1895.4371337890625,0.0,4062.102783203125,0.8974809646606445,1.0,0.0,3.0,1.0,0.0
18111240,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8105893731117249,0.4570333063602447,0.41641965508461,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9375811219215392,0.7083940505981445,0.6736894249916077,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8755849003791809,0.5853173732757568,0.4118115901947021,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7908557653427124,0.4247545301914215,0.4079058170318603,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6629519462585449,0.2472954541444778,1.1431180238723757,284.902099609375,284.95001220703125,300.99627685546875,292.2991943359375,298.23046875,297.24285888671875,284.9029541015625,1.0,0.7171707153320312,0.3519511222839355,0.3519511222839355,1.0,1.0,-3.6667096614837646,0.963716447353363,2.702993154525757,0.1390668451786041,0.8626757860183716,0.8626757860183716,0.0,270.3964538574219,277.0,61050.96875,0.0,4506.17138671875,1.0,278.8578186035156,282.90362548828125,295.32354736328125,299.2716979980469,293.1499938964844,293.1499938964844,279.1499938964844,38593.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723755717277528,1.0,0.0,0.0,3.6055846214294434,3.6056084632873535,8.674504101691127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.845703125,0.0,1503.482666015625,1895.4371337890625,0.0,4062.102783203125,0.8974809646606445,1.0,0.0,3.0,1.0,0.0
