time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8091967105865479,0.4567751288414001,0.4159758388996124,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9359252452850342,0.7083268165588379,0.6733995079994202,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.875315248966217,0.58748459815979,0.4131492972373962,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7897651195526123,0.4249380230903625,0.4079593122005462,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6619953513145447,0.2473384886980056,1.1430797576904297,285.0124206542969,284.95001220703125,300.9892883300781,292.29229736328125,298.2292175292969,297.2447509765625,285.01336669921875,1.0,0.7180196046829224,0.3516808152198791,0.3516808152198791,1.0,1.0,-3.667447328567505,0.9630743265151978,2.7043728828430176,0.1381457149982452,0.939353048801422,0.939353048801422,0.0,271.9476013183594,277.0,60218.171875,0.0,4517.9521484375,1.0,279.10064697265625,283.0367736816406,295.2635498046875,299.0553283691406,293.1499938964844,293.1499938964844,279.1499938964844,34239.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966645359992981,1.0,0.0,0.0,3.650892972946167,3.650916814804077,8.893885024008341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.41796875,0.0,1520.9837646484375,1895.4371337890625,0.0,4011.596923828125,0.9057525396347046,1.0,0.0,3.0,1.0,0.0
18111360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8083945512771606,0.4566449522972107,0.4158973395824432,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9349759221076964,0.7084268927574158,0.6735154986381531,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8756412863731384,0.5897765755653381,0.4147624671459198,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7892135977745056,0.4252498149871826,0.4082695543766022,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6615023612976074,0.2474849075078964,1.1438027620315552,285.0028076171875,284.95001220703125,300.98199462890625,292.285400390625,298.22900390625,297.2480773925781,285.0017395019531,1.0,0.7190024256706238,0.3514130115509033,0.3514130115509033,1.0,1.0,-3.6706738471984863,0.9632058143615724,2.707468032836914,0.1374933868646621,0.9526052474975586,0.9526052474975586,0.0,273.1316223144531,280.0,60338.8203125,0.0,4534.3544921875,1.0,279.1430358886719,283.0280456542969,295.26373291015625,299.0981750488281,293.1499938964844,293.1499938964844,278.8500061035156,33503.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964605748653412,1.0,0.0,0.0,3.7135846614837646,3.713608980178833,9.20195191156381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.208984375,0.0,1586.05859375,1895.4371337890625,0.0,3993.533935546875,0.9176650643348694,1.0,0.0,3.0,1.0,0.0
18111420,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8054255247116089,0.4551434218883514,0.4149544239044189,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9315261840820312,0.707295835018158,0.672913134098053,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8749654293060303,0.5931701064109802,0.4174041450023651,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7869815230369568,0.4250522255897522,0.4084205031394958,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6596055030822754,0.2472702860832214,1.1441017389297483,284.9014587402344,284.95001220703125,300.9665832519531,292.27166748046875,298.22003173828125,297.24371337890625,284.90252685546875,1.0,0.7207950353622437,0.3508773744106293,0.3508773744106293,1.0,1.0,-3.672544240951538,0.962043046951294,2.710501194000244,0.1359956562519073,0.8617281913757324,0.8617281913757324,0.0,276.4501037597656,283.0,61015.83984375,0.0,4560.3857421875,1.0,278.8575134277344,282.90386962890625,295.29620361328125,299.2420654296875,293.1499938964844,293.1499938964844,279.1499938964844,38667.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732438921928406,1.0,0.0,0.0,3.602538585662842,3.602562665939331,8.65985441578232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.158203125,0.0,1500.7061767578125,1895.4371337890625,0.0,4069.72412109375,0.8967725038528442,1.0,0.0,3.0,1.0,0.0
18111480,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8054255247116089,0.4551434218883514,0.4149544239044189,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9315261840820312,0.707295835018158,0.672913134098053,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8749654293060303,0.5931701064109802,0.4174041450023651,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7869815230369568,0.4250522255897522,0.4084205031394958,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6596055030822754,0.2472702860832214,1.1441017389297483,284.9014587402344,284.95001220703125,300.9665832519531,292.27166748046875,298.22003173828125,297.24371337890625,284.90252685546875,1.0,0.7207950353622437,0.3508773744106293,0.3508773744106293,1.0,1.0,-3.672544240951538,0.962043046951294,2.710501194000244,0.1359956562519073,0.8617281913757324,0.8617281913757324,0.0,276.4501037597656,283.0,61015.83984375,0.0,4560.3857421875,1.0,278.8575134277344,282.90386962890625,295.29620361328125,299.2420654296875,293.1499938964844,293.1499938964844,279.1499938964844,38667.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732438921928406,1.0,0.0,0.0,3.602538585662842,3.602562665939331,8.65985441578232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.158203125,0.0,1500.7061767578125,1895.4371337890625,0.0,4069.72412109375,0.8967725038528442,1.0,0.0,3.0,1.0,0.0
18111540,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032242655754089,0.4547465741634369,0.414431095123291,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9289519190788268,0.7072425484657288,0.6726650595664978,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750759363174438,0.5976677536964417,0.4203835129737854,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7853917479515076,0.4255199730396271,0.4087618589401245,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582155227661133,0.2474484890699386,1.144744873046875,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.218017578125,297.2489624023437,285.00177001953125,1.0,0.7226004600524902,0.3503417670726776,0.3503417670726776,1.0,1.0,-3.676375389099121,0.961491882801056,2.71488356590271,0.1344413310289383,0.9517971873283386,0.9517971873283386,0.0,279.1814270019531,286.0,60306.60546875,0.0,4588.27001953125,1.0,279.1419982910156,283.0287780761719,295.23712158203125,299.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33572.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654818177223206,1.0,0.0,0.0,3.709503650665283,3.709527730941773,9.181737823382718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.802734375,0.0,1581.92041015625,1895.4371337890625,0.0,4001.2978515625,0.917002260684967,1.0,0.0,3.0,1.0,0.0
18111600,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032242655754089,0.4547465741634369,0.414431095123291,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9289519190788268,0.7072425484657288,0.6726650595664978,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750759363174438,0.5976677536964417,0.4203835129737854,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7853917479515076,0.4255199730396271,0.4087618589401245,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582155227661133,0.2474484890699386,1.144744873046875,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.218017578125,297.2489624023437,285.00177001953125,1.0,0.7226004600524902,0.3503417670726776,0.3503417670726776,1.0,1.0,-3.676375389099121,0.961491882801056,2.71488356590271,0.1344413310289383,0.9517971873283386,0.9517971873283386,0.0,279.1814270019531,286.0,60306.60546875,0.0,4588.27001953125,1.0,279.1419982910156,283.0287780761719,295.23712158203125,299.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33572.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654818177223206,1.0,0.0,0.0,3.709503650665283,3.709527730941773,9.181737823382718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.802734375,0.0,1581.92041015625,1895.4371337890625,0.0,4001.2978515625,0.917002260684967,1.0,0.0,3.0,1.0,0.0
18111660,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8002743721008301,0.4532430171966553,0.4134738445281982,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9255346059799194,0.7060286998748779,0.671972930431366,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8744440078735352,0.6010878086090088,0.4230364263057709,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7832078337669373,0.4252936244010925,0.4088796079158783,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.656377911567688,0.2472217381000518,1.1449753046035769,284.9022216796875,284.95001220703125,300.9326171875,292.2442321777344,298.2085266113281,297.2445983886719,284.903076171875,1.0,0.7243622541427612,0.3498014211654663,0.3498014211654663,1.0,1.0,-3.678011655807495,0.960236430168152,2.7177751064300537,0.1329216957092285,0.8614621162414551,0.8614621162414551,0.0,282.5115661621094,289.0,60981.98046875,0.0,4613.78271484375,1.0,278.8578491210937,282.9053649902344,295.2684936523437,299.211669921875,293.1499938964844,293.1499938964844,279.1499938964844,38606.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740561246871948,1.0,0.0,0.0,3.5999934673309326,3.600017547607422,8.647622280477663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.19921875,0.0,1497.4779052734375,1895.4371337890625,0.0,4076.84521484375,0.896251380443573,1.0,0.0,3.0,1.0,0.0
18111720,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8002743721008301,0.4532430171966553,0.4134738445281982,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9255346059799194,0.7060286998748779,0.671972930431366,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8744440078735352,0.6010878086090088,0.4230364263057709,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7832078337669373,0.4252936244010925,0.4088796079158783,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.656377911567688,0.2472217381000518,1.1449753046035769,284.9022216796875,284.95001220703125,300.9326171875,292.2442321777344,298.2085266113281,297.2445983886719,284.903076171875,1.0,0.7243622541427612,0.3498014211654663,0.3498014211654663,1.0,1.0,-3.678011655807495,0.960236430168152,2.7177751064300537,0.1329216957092285,0.8614621162414551,0.8614621162414551,0.0,282.5115661621094,289.0,60981.98046875,0.0,4613.78271484375,1.0,278.8578491210937,282.9053649902344,295.2684936523437,299.211669921875,293.1499938964844,293.1499938964844,279.1499938964844,38606.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740561246871948,1.0,0.0,0.0,3.5999934673309326,3.600017547607422,8.647622280477663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.19921875,0.0,1497.4779052734375,1895.4371337890625,0.0,4076.84521484375,0.896251380443573,1.0,0.0,3.0,1.0,0.0
18111780,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7981343269348145,0.4528395533561706,0.4129498302936554,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9230104088783264,0.7058925628662109,0.67165207862854,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746048808097839,0.6056243181228638,0.4260437488555908,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816678881645203,0.425734281539917,0.4091977179050445,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550443172454834,0.2473895996809005,1.14557683467865,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2062072753906,297.2499084472656,285.00164794921875,1.0,0.7261411547660828,0.3492611050605774,0.3492611050605774,1.0,1.0,-3.681710004806519,0.9596222639083862,2.7220876216888428,0.1313421726226806,0.9508436918258668,0.9508436918258668,0.0,285.2373352050781,292.0,60267.9140625,0.0,4641.3505859375,1.0,279.1419982910156,283.0296630859375,295.2092590332031,299.0383605957031,293.1499938964844,293.1499938964844,278.8500061035156,33570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663258790969848,1.0,0.0,0.0,3.7061169147491455,3.7061409950256334,9.164979246634176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5625,0.0,1578.0418701171875,1895.4371337890625,0.0,4008.770751953125,0.916300356388092,1.0,0.0,3.0,1.0,0.0
18111840,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7981343269348145,0.4528395533561706,0.4129498302936554,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9230104088783264,0.7058925628662109,0.67165207862854,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746048808097839,0.6056243181228638,0.4260437488555908,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816678881645203,0.425734281539917,0.4091977179050445,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550443172454834,0.2473895996809005,1.14557683467865,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2062072753906,297.2499084472656,285.00164794921875,1.0,0.7261411547660828,0.3492611050605774,0.3492611050605774,1.0,1.0,-3.681710004806519,0.9596222639083862,2.7220876216888428,0.1313421726226806,0.9508436918258668,0.9508436918258668,0.0,285.2373352050781,292.0,60267.9140625,0.0,4641.3505859375,1.0,279.1419982910156,283.0296630859375,295.2092590332031,299.0383605957031,293.1499938964844,293.1499938964844,278.8500061035156,33570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663258790969848,1.0,0.0,0.0,3.7061169147491455,3.7061409950256334,9.164979246634176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5625,0.0,1578.0418701171875,1895.4371337890625,0.0,4008.770751953125,0.916300356388092,1.0,0.0,3.0,1.0,0.0
18111900,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7970061302185059,0.4521510899066925,0.4126673340797424,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9216964840888976,0.705340564250946,0.6714974641799927,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.874618411064148,0.6074044704437256,0.4275306463241577,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7808739542961121,0.4256765842437744,0.4093861281871795,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.654383659362793,0.2473262250423431,1.1460860967636108,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2019348144531,297.2484436035156,284.8785705566406,1.0,0.7270835638046265,0.3489909470081329,0.3489909470081329,1.0,1.0,-3.683820009231568,0.9593877196311952,2.7244322299957275,0.1307118982076645,0.8660088777542114,0.8660088777542114,0.0,286.7013244628906,292.0,61172.1875,0.0,4656.51220703125,1.0,278.8965759277344,282.8825988769531,295.2566833496094,299.2474670410156,293.1499938964844,293.1499938964844,278.8500061035156,37653.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726312756538392,1.0,0.0,0.0,3.6726131439208975,3.672637701034546,9.000024192573619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.986328125,0.0,1570.9189453125,1895.4371337890625,0.0,4064.34814453125,0.9094963073730468,1.0,0.0,3.0,1.0,0.0
18111960,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7952682971954346,0.4513344466686249,0.4119971990585327,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9196875095367432,0.704599916934967,0.6708927154541016,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8740409016609192,0.6090686321258545,0.4287206530570984,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7795553207397461,0.4254814684391022,0.4092948138713836,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6532838940620422,0.2471535801887512,1.145776629447937,284.9019470214844,284.95001220703125,300.896484375,292.2156066894531,298.1965637207031,297.2455444335937,284.9032592773437,1.0,0.7278779745101929,0.348732054233551,0.348732054233551,1.0,1.0,-3.68323826789856,0.9583626985549928,2.7248754501342773,0.1298444420099258,0.8604707717895508,0.8604707717895508,0.0,288.5591735839844,295.0,60925.3671875,0.0,4666.564453125,1.0,278.8572082519531,282.9066467285156,295.2406311035156,299.1806335449219,293.1499938964844,293.1499938964844,279.1499938964844,38768.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749628901481628,1.0,0.0,0.0,3.5943357944488525,3.5943596363067627,8.620463063380157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6787109375,0.0,1492.5140380859375,1895.4371337890625,0.0,4084.786376953125,0.8951107263565063,1.0,0.0,3.0,1.0,0.0
18112020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7931703329086304,0.4509228467941284,0.4114609360694885,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.91721373796463,0.704380452632904,0.6704887747764587,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742288947105408,0.6136392951011658,0.4317449331283569,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.778047502040863,0.425894021987915,0.4095833301544189,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6519915461540222,0.2473107278347015,1.1463230848312378,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.19415283203125,297.2508850097656,285.0011291503906,1.0,0.7296291589736938,0.3482142388820648,0.3482142388820648,1.0,1.0,-3.6867401599884033,0.9577555656433104,2.7289845943450928,0.1283127665519714,0.9496177434921264,0.9496177434921264,0.0,291.2924499511719,298.0,60221.89453125,0.0,4693.7109375,1.0,279.1419372558594,283.0302124023437,295.1800231933594,299.0061950683594,293.1499938964844,293.1499938964844,278.8500061035156,33580.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672057628631592,1.0,0.0,0.0,3.7028889656066895,3.7029130458831774,9.14902159365738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.71484375,0.0,1574.4468994140625,1895.4371337890625,0.0,4016.55224609375,0.9155174493789672,1.0,0.0,3.0,1.0,0.0
18112080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7931703329086304,0.4509228467941284,0.4114609360694885,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.91721373796463,0.704380452632904,0.6704887747764587,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742288947105408,0.6136392951011658,0.4317449331283569,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.778047502040863,0.425894021987915,0.4095833301544189,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6519915461540222,0.2473107278347015,1.1463230848312378,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.19415283203125,297.2508850097656,285.0011291503906,1.0,0.7296291589736938,0.3482142388820648,0.3482142388820648,1.0,1.0,-3.6867401599884033,0.9577555656433104,2.7289845943450928,0.1283127665519714,0.9496177434921264,0.9496177434921264,0.0,291.2924499511719,298.0,60221.89453125,0.0,4693.7109375,1.0,279.1419372558594,283.0302124023437,295.1800231933594,299.0061950683594,293.1499938964844,293.1499938964844,278.8500061035156,33580.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672057628631592,1.0,0.0,0.0,3.7028889656066895,3.7029130458831774,9.14902159365738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.71484375,0.0,1574.4468994140625,1895.4371337890625,0.0,4016.55224609375,0.9155174493789672,1.0,0.0,3.0,1.0,0.0
18112140,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7903649806976318,0.4494172930717468,0.4104980826377868,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9139895439147948,0.7030103206634521,0.6696469783782959,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8737043738365173,0.6171054840087891,0.4344317615032196,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7759841084480286,0.4256143569946289,0.409650057554245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6502879858016968,0.2470645010471344,1.1464651823043823,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1843566894531,297.2465209960937,284.9032897949219,1.0,0.7313368916511536,0.3476964235305786,0.3476964235305786,1.0,1.0,-3.688062906265259,0.9564680457115172,2.7315948009490967,0.1268293112516403,0.8598130941390991,0.8598130941390991,0.0,294.6211242675781,301.0,60885.5,0.0,4718.4375,1.0,278.85791015625,282.9078369140625,295.2100830078125,299.1469421386719,293.1499938964844,293.1499938964844,279.1499938964844,38621.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758061170578004,1.0,0.0,0.0,3.592177152633667,3.592200994491577,8.610111876805604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.2275390625,0.0,1489.0877685546875,1895.4371337890625,0.0,4092.162841796875,0.8945299983024597,1.0,0.0,3.0,1.0,0.0
18112200,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7903649806976318,0.4494172930717468,0.4104980826377868,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9139895439147948,0.7030103206634521,0.6696469783782959,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8737043738365173,0.6171054840087891,0.4344317615032196,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7759841084480286,0.4256143569946289,0.409650057554245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6502879858016968,0.2470645010471344,1.1464651823043823,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1843566894531,297.2465209960937,284.9032897949219,1.0,0.7313368916511536,0.3476964235305786,0.3476964235305786,1.0,1.0,-3.688062906265259,0.9564680457115172,2.7315948009490967,0.1268293112516403,0.8598130941390991,0.8598130941390991,0.0,294.6211242675781,301.0,60885.5,0.0,4718.4375,1.0,278.85791015625,282.9078369140625,295.2100830078125,299.1469421386719,293.1499938964844,293.1499938964844,279.1499938964844,38621.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758061170578004,1.0,0.0,0.0,3.592177152633667,3.592200994491577,8.610111876805604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.2275390625,0.0,1489.0877685546875,1895.4371337890625,0.0,4092.162841796875,0.8945299983024597,1.0,0.0,3.0,1.0,0.0
18112260,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.788334310054779,0.4489983320236206,0.4099651277065277,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9116193652153016,0.7027103900909424,0.6691774725914001,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8739393949508667,0.6217069029808044,0.4374822974205017,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745275497436523,0.426000714302063,0.4099190533161163,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.649050772190094,0.2472126185894012,1.1469833850860596,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1819152832031,297.2518615722656,285.0008850097656,1.0,0.7330639362335205,0.3472119271755218,0.3472119271755218,1.0,1.0,-3.6914641857147217,0.9559295773506165,2.73553466796875,0.1253907978534698,0.948344588279724,0.948344588279724,0.0,297.344970703125,304.0,60169.734375,0.0,4745.3173828125,1.0,279.1419372558594,283.0311889648437,295.1495056152344,298.9721984863281,293.1499938964844,293.1499938964844,278.8500061035156,33582.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680768251419068,1.0,0.0,0.0,3.698720932006836,3.698745012283325,9.128436886385316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4599609375,0.0,1569.7191162109375,1895.4371337890625,0.0,4024.247802734375,0.9145798683166504,1.0,0.0,3.0,1.0,0.0
18112320,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.788334310054779,0.4489983320236206,0.4099651277065277,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9116193652153016,0.7027103900909424,0.6691774725914001,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8739393949508667,0.6217069029808044,0.4374822974205017,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745275497436523,0.426000714302063,0.4099190533161163,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.649050772190094,0.2472126185894012,1.1469833850860596,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1819152832031,297.2518615722656,285.0008850097656,1.0,0.7330639362335205,0.3472119271755218,0.3472119271755218,1.0,1.0,-3.6914641857147217,0.9559295773506165,2.73553466796875,0.1253907978534698,0.948344588279724,0.948344588279724,0.0,297.344970703125,304.0,60169.734375,0.0,4745.3173828125,1.0,279.1419372558594,283.0311889648437,295.1495056152344,298.9721984863281,293.1499938964844,293.1499938964844,278.8500061035156,33582.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680768251419068,1.0,0.0,0.0,3.698720932006836,3.698745012283325,9.128436886385316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4599609375,0.0,1569.7191162109375,1895.4371337890625,0.0,4024.247802734375,0.9145798683166504,1.0,0.0,3.0,1.0,0.0
18112380,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.785602331161499,0.4474923014640808,0.4089999496936798,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9085436463356018,0.7012655138969421,0.6682639718055725,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8734613060951233,0.6251910924911499,0.4401825666427612,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725220918655396,0.4256959855556488,0.4099617898464203,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6474095582962036,0.2469580173492431,1.1470876932144165,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1720886230469,297.2475280761719,284.90350341796875,1.0,0.7347461581230164,0.3467274010181427,0.3467274010181427,1.0,1.0,-3.692639589309693,0.9547020196914672,2.737937688827514,0.1239994615316391,0.8588812351226807,0.8588812351226807,0.0,300.6728515625,307.0,60828.125,0.0,4769.666015625,1.0,278.8579406738281,282.90936279296875,295.1791076660156,299.1121520996094,293.1499938964844,293.1499938964844,279.1499938964844,38625.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766815304756165,1.0,0.0,0.0,3.587501287460327,3.5875251293182373,8.587711022300937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.0078125,0.0,1484.047119140625,1895.4371337890625,0.0,4099.81103515625,0.893496572971344,1.0,0.0,3.0,1.0,0.0
18112440,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.785602331161499,0.4474923014640808,0.4089999496936798,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9085436463356018,0.7012655138969421,0.6682639718055725,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8734613060951233,0.6251910924911499,0.4401825666427612,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725220918655396,0.4256959855556488,0.4099617898464203,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6474095582962036,0.2469580173492431,1.1470876932144165,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1720886230469,297.2475280761719,284.90350341796875,1.0,0.7347461581230164,0.3467274010181427,0.3467274010181427,1.0,1.0,-3.692639589309693,0.9547020196914672,2.737937688827514,0.1239994615316391,0.8588812351226807,0.8588812351226807,0.0,300.6728515625,307.0,60828.125,0.0,4769.666015625,1.0,278.8579406738281,282.90936279296875,295.1791076660156,299.1121520996094,293.1499938964844,293.1499938964844,279.1499938964844,38625.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766815304756165,1.0,0.0,0.0,3.587501287460327,3.5875251293182373,8.587711022300937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.0078125,0.0,1484.047119140625,1895.4371337890625,0.0,4099.81103515625,0.893496572971344,1.0,0.0,3.0,1.0,0.0
18112500,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7843387126922607,0.4472192823886871,0.408551961183548,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9071207046508788,0.7009962201118469,0.6677918434143066,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733270168304443,0.6274475455284119,0.4415721595287323,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7715787887573242,0.4258137047290802,0.4099553525447845,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.64661705493927,0.246976226568222,1.1469433307647705,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1702880859375,297.2495422363281,285.0123596191406,1.0,0.7355302572250366,0.3464851379394531,0.3464851379394531,1.0,1.0,-3.693015575408936,0.9540292024612428,2.7389864921569824,0.1231464296579361,0.9345510005950928,0.9345510005950928,0.0,302.21728515625,307.0,59996.58984375,0.0,4780.5009765625,1.0,279.1002197265625,283.041015625,295.1180725097656,298.8950500488281,293.1499938964844,293.1499938964844,279.1499938964844,34231.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709528684616088,1.0,0.0,0.0,3.63326096534729,3.633284568786621,8.808186180431221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7001953125,0.0,1501.45654296875,1895.4371337890625,0.0,4049.596923828125,0.9018040299415588,1.0,0.0,3.0,1.0,0.0
18112560,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7836157083511353,0.44706591963768,0.4084556698799133,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9062809944152832,0.7008858323097229,0.6677148938179016,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8737167119979858,0.6298202872276306,0.443245530128479,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7710960507392883,0.4260556101799011,0.4102025032043457,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6462093591690063,0.2470965385437011,1.1475557088851929,285.00128173828125,284.95001220703125,300.7996826171875,292.1388854980469,298.1695556640625,297.2528991699219,285.0002136230469,1.0,0.7364466190338135,0.3462455868721008,0.3462455868721008,1.0,1.0,-3.695852279663086,0.9541127681732178,2.741739511489868,0.1225490868091583,0.946938157081604,0.946938157081604,0.0,303.4034423828125,310.0,60112.3671875,0.0,4796.12451171875,1.0,279.1429138183594,283.03192138671875,295.1171264648437,298.9362487792969,293.1499938964844,293.1499938964844,278.8500061035156,33514.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688993692398072,1.0,0.0,0.0,3.695786714553833,3.695810794830322,9.113960004469844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.642578125,0.0,1565.8768310546875,1895.4371337890625,0.0,4031.5068359375,0.9136608242988586,1.0,0.0,3.0,1.0,0.0
18112620,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7809680700302124,0.4455593228340149,0.4074953198432922,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9034051299095154,0.6993682980537415,0.6667388081550598,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8732911348342896,0.6333189606666565,0.4459627270698547,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7691552042961121,0.4257265925407409,0.4102260172367096,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446335315704346,0.2468343377113342,1.1476351022720337,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1596069335937,297.24853515625,284.9037170410156,1.0,0.738105297088623,0.3457664847373962,0.3457664847373962,1.0,1.0,-3.696925401687622,0.9528683423995972,2.7440571784973145,0.1211659461259841,0.857883095741272,0.857883095741272,0.0,306.7228698730469,313.0,60764.84375,0.0,4820.16943359375,1.0,278.8580017089844,282.9109802246094,295.147216796875,299.0760803222656,293.1499938964844,293.1499938964844,279.1499938964844,38628.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775471687316896,1.0,0.0,0.0,3.5823888778686523,3.5824127197265625,8.563252436033508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.041015625,0.0,1478.543212890625,1895.4371337890625,0.0,4107.36572265625,0.8923680782318115,1.0,0.0,3.0,1.0,0.0
18112680,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7809680700302124,0.4455593228340149,0.4074953198432922,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9034051299095154,0.6993682980537415,0.6667388081550598,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8732911348342896,0.6333189606666565,0.4459627270698547,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7691552042961121,0.4257265925407409,0.4102260172367096,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446335315704346,0.2468343377113342,1.1476351022720337,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1596069335937,297.24853515625,284.9037170410156,1.0,0.738105297088623,0.3457664847373962,0.3457664847373962,1.0,1.0,-3.696925401687622,0.9528683423995972,2.7440571784973145,0.1211659461259841,0.857883095741272,0.857883095741272,0.0,306.7228698730469,313.0,60764.84375,0.0,4820.16943359375,1.0,278.8580017089844,282.9109802246094,295.147216796875,299.0760803222656,293.1499938964844,293.1499938964844,279.1499938964844,38628.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775471687316896,1.0,0.0,0.0,3.5823888778686523,3.5824127197265625,8.563252436033508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.041015625,0.0,1478.543212890625,1895.4371337890625,0.0,4107.36572265625,0.8923680782318115,1.0,0.0,3.0,1.0,0.0
18112740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7790454030036926,0.445123940706253,0.4069529771804809,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9012883305549622,0.6989098787307739,0.6661263704299927,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.873583197593689,0.6379705667495728,0.4490464925765991,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7677751183509827,0.4260602295398712,0.4104479849338531,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6434813737869263,0.2469645738601684,1.1480804681777954,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.156982421875,297.25390625,285.0002136230469,1.0,0.7397834062576294,0.3452873528003692,0.3452873528003692,1.0,1.0,-3.700039625167847,0.9522536396980286,2.747785806655884,0.1197151467204094,0.9455150365829468,0.9455150365829468,0.0,309.4466247558594,316.0,60049.9765625,0.0,4846.37158203125,1.0,279.1418762207031,283.0332946777344,295.08575439453125,298.9004211425781,293.1499938964844,293.1499938964844,278.8500061035156,33582.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698097705841064,1.0,0.0,0.0,3.6892998218536377,3.689323902130127,9.08199353943928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3193359375,0.0,1559.052978515625,1895.4371337890625,0.0,4039.53271484375,0.9124592542648317,1.0,0.0,3.0,1.0,0.0
18112800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7790454030036926,0.445123940706253,0.4069529771804809,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9012883305549622,0.6989098787307739,0.6661263704299927,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.873583197593689,0.6379705667495728,0.4490464925765991,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7677751183509827,0.4260602295398712,0.4104479849338531,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6434813737869263,0.2469645738601684,1.1480804681777954,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.156982421875,297.25390625,285.0002136230469,1.0,0.7397834062576294,0.3452873528003692,0.3452873528003692,1.0,1.0,-3.700039625167847,0.9522536396980286,2.747785806655884,0.1197151467204094,0.9455150365829468,0.9455150365829468,0.0,309.4466247558594,316.0,60049.9765625,0.0,4846.37158203125,1.0,279.1418762207031,283.0332946777344,295.08575439453125,298.9004211425781,293.1499938964844,293.1499938964844,278.8500061035156,33582.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698097705841064,1.0,0.0,0.0,3.6892998218536377,3.689323902130127,9.08199353943928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3193359375,0.0,1559.052978515625,1895.4371337890625,0.0,4039.53271484375,0.9124592542648317,1.0,0.0,3.0,1.0,0.0
18112860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7764582633972168,0.4436164796352386,0.4059820771217346,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8985111713409424,0.6973188519477844,0.665071964263916,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8731830716133118,0.6414810419082642,0.4517662525177002,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7658774256706238,0.4257060289382934,0.4104427695274353,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419515609741211,0.246693879365921,1.1481105089187622,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1469116210937,297.24951171875,284.90386962890625,1.0,0.7414154410362244,0.3448044955730438,0.3448044955730438,1.0,1.0,-3.700914859771729,0.9509342312812804,2.7499804496765137,0.1182974502444267,0.8567635416984558,0.8567635416984558,0.0,312.774169921875,319.0,60696.234375,0.0,4869.93701171875,1.0,278.8580322265625,282.9126892089844,295.1146240234375,299.0389404296875,293.1499938964844,293.1499938964844,279.1499938964844,38635.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784114956855774,1.0,0.0,0.0,3.5768826007843018,3.576906442642212,8.536948712389858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.3857421875,0.0,1472.65380859375,1895.4371337890625,0.0,4114.89990234375,0.8911513686180115,1.0,0.0,3.0,1.0,0.0
18112920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7764582633972168,0.4436164796352386,0.4059820771217346,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8985111713409424,0.6973188519477844,0.665071964263916,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8731830716133118,0.6414810419082642,0.4517662525177002,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7658774256706238,0.4257060289382934,0.4104427695274353,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419515609741211,0.246693879365921,1.1481105089187622,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1469116210937,297.24951171875,284.90386962890625,1.0,0.7414154410362244,0.3448044955730438,0.3448044955730438,1.0,1.0,-3.700914859771729,0.9509342312812804,2.7499804496765137,0.1182974502444267,0.8567635416984558,0.8567635416984558,0.0,312.774169921875,319.0,60696.234375,0.0,4869.93701171875,1.0,278.8580322265625,282.9126892089844,295.1146240234375,299.0389404296875,293.1499938964844,293.1499938964844,279.1499938964844,38635.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784114956855774,1.0,0.0,0.0,3.5768826007843018,3.576906442642212,8.536948712389858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.3857421875,0.0,1472.65380859375,1895.4371337890625,0.0,4114.89990234375,0.8911513686180115,1.0,0.0,3.0,1.0,0.0
18112980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745901942253113,0.4431735277175903,0.4054358005523681,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.896418035030365,0.6967816948890686,0.66438889503479,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8734998106956482,0.6461539268493652,0.4548641741275787,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645338773727417,0.4260140359401703,0.4106418788433075,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408379673957825,0.2468157708644867,1.1485216617584229,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14422607421875,297.2548828125,284.9998474121094,1.0,0.7430694103240967,0.3443216383457184,0.3443216383457184,1.0,1.0,-3.703887462615967,0.9502597451210022,2.7536277770996094,0.1168185472488403,0.94392329454422,0.94392329454422,0.0,315.4969787597656,322.0,59981.95703125,0.0,4895.791015625,1.0,279.1418151855469,283.03448486328125,295.05279541015625,298.8629150390625,293.1499938964844,293.1499938964844,278.8500061035156,33583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706568121910096,1.0,0.0,0.0,3.6839499473571777,3.683973789215088,9.055673331204162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.46875,0.0,1553.022216796875,1895.4371337890625,0.0,4046.991943359375,0.9112558960914612,1.0,0.0,3.0,1.0,0.0
18113040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745901942253113,0.4431735277175903,0.4054358005523681,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.896418035030365,0.6967816948890686,0.66438889503479,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8734998106956482,0.6461539268493652,0.4548641741275787,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645338773727417,0.4260140359401703,0.4106418788433075,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408379673957825,0.2468157708644867,1.1485216617584229,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14422607421875,297.2548828125,284.9998474121094,1.0,0.7430694103240967,0.3443216383457184,0.3443216383457184,1.0,1.0,-3.703887462615967,0.9502597451210022,2.7536277770996094,0.1168185472488403,0.94392329454422,0.94392329454422,0.0,315.4969787597656,322.0,59981.95703125,0.0,4895.791015625,1.0,279.1418151855469,283.03448486328125,295.05279541015625,298.8629150390625,293.1499938964844,293.1499938964844,278.8500061035156,33583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706568121910096,1.0,0.0,0.0,3.6839499473571777,3.683973789215088,9.055673331204162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.46875,0.0,1553.022216796875,1895.4371337890625,0.0,4046.991943359375,0.9112558960914612,1.0,0.0,3.0,1.0,0.0
18113100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7735989689826965,0.4424754381179809,0.4051377475261688,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8953208923339844,0.696034848690033,0.6640469431877136,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8735839128494263,0.6479644179344177,0.4563835561275482,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7638369798660278,0.4258888065814972,0.4107668697834015,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6402846574783325,0.2467290014028549,1.1489288806915283,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1396789550781,297.2533264160156,284.8791198730469,1.0,0.7439463138580322,0.3440802097320556,0.3440802097320556,1.0,1.0,-3.7055935859680176,0.9499821662902832,2.7556114196777344,0.1162349879741668,0.8599719405174255,0.8599719405174255,0.0,316.9667358398437,322.0,60857.3984375,0.0,4910.041015625,1.0,278.8974914550781,282.8902282714844,295.09918212890625,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,37808.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769606590270996,1.0,0.0,0.0,3.647231578826904,3.6472558975219727,8.876054948814271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.11328125,0.0,1543.61328125,1895.4371337890625,0.0,4102.24853515625,0.9038445353507996,1.0,0.0,3.0,1.0,0.0
