time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7720858454704285,0.4416649341583252,0.4044696986675262,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8936876654624939,0.6951175928115845,0.6632720828056335,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8731439709663391,0.6496723890304565,0.457597017288208,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7626959681510925,0.4256360828876495,0.4106183648109436,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6393651962280273,0.2465382367372512,1.148531198501587,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,298.1341552734375,297.25048828125,284.9043884277344,1.0,0.7446786761283875,0.3438504338264465,0.3438504338264465,1.0,1.0,-3.704662799835205,0.9489424228668212,2.755720376968384,0.1154277026653289,0.8554392457008362,0.8554392457008362,0.0,318.8163757324219,325.0,60607.890625,0.0,4919.048828125,1.0,278.8573608398437,282.9148864746094,295.082275390625,299.00128173828125,293.1499938964844,293.1499938964844,279.1499938964844,38814.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792921543121338,1.0,0.0,0.0,3.568533420562744,3.568557024002075,8.497140697727446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.876953125,0.0,1464.9990234375,1895.4371337890625,0.0,4122.5673828125,0.8894543647766113,1.0,0.0,3.0,1.0,0.0
18113220,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7702599763870239,0.4412142932415008,0.4039114415645599,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.891603946685791,0.6945013403892517,0.6625100374221802,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734709024429321,0.6543641686439514,0.4607005715370178,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7613781094551086,0.4259184598922729,0.4107901453971863,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6382799744606018,0.2466518282890319,1.148898363113403,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1315002441406,297.255859375,284.9994506835937,1.0,0.746307373046875,0.3433908522129059,0.3433908522129059,1.0,1.0,-3.707446813583374,0.948283076286316,2.759163618087769,0.1140035241842269,0.942264199256897,0.942264199256897,0.0,321.5472412109375,328.0,59910.10546875,0.0,4944.46728515625,1.0,279.1417541503906,283.0356750488281,295.0195007324219,298.82476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33584.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714874625205994,1.0,0.0,0.0,3.6783275604248047,3.678351402282715,9.028052545545506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.033203125,0.0,1546.697998046875,1895.4371337890625,0.0,4054.298828125,0.9099912643432616,1.0,0.0,3.0,1.0,0.0
18113280,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7702599763870239,0.4412142932415008,0.4039114415645599,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.891603946685791,0.6945013403892517,0.6625100374221802,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734709024429321,0.6543641686439514,0.4607005715370178,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7613781094551086,0.4259184598922729,0.4107901453971863,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6382799744606018,0.2466518282890319,1.148898363113403,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1315002441406,297.255859375,284.9994506835937,1.0,0.746307373046875,0.3433908522129059,0.3433908522129059,1.0,1.0,-3.707446813583374,0.948283076286316,2.759163618087769,0.1140035241842269,0.942264199256897,0.942264199256897,0.0,321.5472412109375,328.0,59910.10546875,0.0,4944.46728515625,1.0,279.1417541503906,283.0356750488281,295.0195007324219,298.82476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33584.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714874625205994,1.0,0.0,0.0,3.6783275604248047,3.678351402282715,9.028052545545506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.033203125,0.0,1546.697998046875,1895.4371337890625,0.0,4054.298828125,0.9099912643432616,1.0,0.0,3.0,1.0,0.0
18113340,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7678166627883911,0.4397065639495849,0.4029355049133301,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8888999223709106,0.6927658915519714,0.661315381526947,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731352090835571,0.6578912138938904,0.4634325504302978,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7595806121826172,0.4255170524120331,0.4107386171817779,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.636846125125885,0.2463669627904892,1.1488606929779053,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1214294433594,297.2514343261719,284.90435791015625,1.0,0.747890055179596,0.3429313004016876,0.3429313004016876,1.0,1.0,-3.708024740219116,0.9469444155693054,2.761080265045166,0.1126317679882049,0.8543932437896729,0.8543932437896729,0.0,324.8734741210937,331.0,60544.51953125,0.0,4967.22412109375,1.0,278.8581237792969,282.9165344238281,295.0480651855469,298.9621887207031,293.1499938964844,293.1499938964844,279.1499938964844,38641.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800707697868348,1.0,0.0,0.0,3.5646841526031494,3.5647077560424805,8.478820063828607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.46630859375,0.0,1459.610107421875,1895.4371337890625,0.0,4129.33837890625,0.8884555697441101,1.0,0.0,3.0,1.0,0.0
18113400,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7678166627883911,0.4397065639495849,0.4029355049133301,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8888999223709106,0.6927658915519714,0.661315381526947,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731352090835571,0.6578912138938904,0.4634325504302978,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7595806121826172,0.4255170524120331,0.4107386171817779,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.636846125125885,0.2463669627904892,1.1488606929779053,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1214294433594,297.2514343261719,284.90435791015625,1.0,0.747890055179596,0.3429313004016876,0.3429313004016876,1.0,1.0,-3.708024740219116,0.9469444155693054,2.761080265045166,0.1126317679882049,0.8543932437896729,0.8543932437896729,0.0,324.8734741210937,331.0,60544.51953125,0.0,4967.22412109375,1.0,278.8581237792969,282.9165344238281,295.0480651855469,298.9621887207031,293.1499938964844,293.1499938964844,279.1499938964844,38641.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800707697868348,1.0,0.0,0.0,3.5646841526031494,3.5647077560424805,8.478820063828607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.46630859375,0.0,1459.610107421875,1895.4371337890625,0.0,4129.33837890625,0.8884555697441101,1.0,0.0,3.0,1.0,0.0
18113460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7660545706748962,0.4392473995685577,0.4023805558681488,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.886848509311676,0.6920716762542725,0.6604915261268616,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734921813011169,0.6625975966453552,0.4665527641773224,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.758305013179779,0.4257744252681732,0.410893052816391,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358005404472351,0.2464733123779297,1.1492103338241575,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1188659667969,297.2568054199219,284.9991760253906,1.0,0.7494968175888062,0.3425041139125824,0.3425041139125824,1.0,1.0,-3.710716962814331,0.9463563561439514,2.7643604278564453,0.1113029792904853,0.9405911564826964,0.9405911564826964,0.0,327.59539794921875,334.0,59834.61328125,0.0,4992.3720703125,1.0,279.1417236328125,283.037109375,294.98590087890625,298.7860412597656,293.1499938964844,293.1499938964844,278.8500061035156,33580.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722857475280762,1.0,0.0,0.0,3.672319650650024,3.672343492507935,8.998584917208063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.130859375,0.0,1539.9298095703125,1895.4371337890625,0.0,4061.313720703125,0.9086368680000304,1.0,0.0,3.0,1.0,0.0
18113520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7660545706748962,0.4392473995685577,0.4023805558681488,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.886848509311676,0.6920716762542725,0.6604915261268616,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734921813011169,0.6625975966453552,0.4665527641773224,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.758305013179779,0.4257744252681732,0.410893052816391,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358005404472351,0.2464733123779297,1.1492103338241575,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1188659667969,297.2568054199219,284.9991760253906,1.0,0.7494968175888062,0.3425041139125824,0.3425041139125824,1.0,1.0,-3.710716962814331,0.9463563561439514,2.7643604278564453,0.1113029792904853,0.9405911564826964,0.9405911564826964,0.0,327.59539794921875,334.0,59834.61328125,0.0,4992.3720703125,1.0,279.1417236328125,283.037109375,294.98590087890625,298.7860412597656,293.1499938964844,293.1499938964844,278.8500061035156,33580.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722857475280762,1.0,0.0,0.0,3.672319650650024,3.672343492507935,8.998584917208063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.130859375,0.0,1539.9298095703125,1895.4371337890625,0.0,4061.313720703125,0.9086368680000304,1.0,0.0,3.0,1.0,0.0
18113580,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7636814117431641,0.4377390444278717,0.4014018177986145,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8841822147369385,0.6902661919593811,0.6592288613319397,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8731839060783386,0.6661285161972046,0.4692879319190979,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7565544843673706,0.42535001039505,0.4108191132545471,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.634408712387085,0.2461821734905243,1.1491434574127195,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1088562011719,297.2523803710937,284.9046630859375,1.0,0.7510558366775513,0.3420769274234772,0.3420769274234772,1.0,1.0,-3.711151123046875,0.9450786113739014,2.7660725116729736,0.1100241392850875,0.8531776666641235,0.8531776666641235,0.0,330.9211730957031,337.0,60464.015625,0.0,5014.73046875,1.0,278.858154296875,282.9185791015625,295.0145263671875,298.9232177734375,293.1499938964844,293.1499938964844,279.1499938964844,38641.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808650016784668,1.0,0.0,0.0,3.5582077503204346,3.5582313537597656,8.44803935251548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.5361328125,0.0,1452.6888427734375,1895.4371337890625,0.0,4136.23779296875,0.8870212435722351,1.0,0.0,3.0,1.0,0.0
18113640,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7636814117431641,0.4377390444278717,0.4014018177986145,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8841822147369385,0.6902661919593811,0.6592288613319397,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8731839060783386,0.6661285161972046,0.4692879319190979,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7565544843673706,0.42535001039505,0.4108191132545471,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.634408712387085,0.2461821734905243,1.1491434574127195,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1088562011719,297.2523803710937,284.9046630859375,1.0,0.7510558366775513,0.3420769274234772,0.3420769274234772,1.0,1.0,-3.711151123046875,0.9450786113739014,2.7660725116729736,0.1100241392850875,0.8531776666641235,0.8531776666641235,0.0,330.9211730957031,337.0,60464.015625,0.0,5014.73046875,1.0,278.858154296875,282.9185791015625,295.0145263671875,298.9232177734375,293.1499938964844,293.1499938964844,279.1499938964844,38641.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808650016784668,1.0,0.0,0.0,3.5582077503204346,3.5582313537597656,8.44803935251548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.5361328125,0.0,1452.6888427734375,1895.4371337890625,0.0,4136.23779296875,0.8870212435722351,1.0,0.0,3.0,1.0,0.0
18113700,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7625910639762878,0.4374507963657379,0.4009508192539215,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8829280138015747,0.6898074150085449,0.6585894227027893,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731328845024109,0.6684357523918152,0.4707044064998626,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7557335495948792,0.4254070222377777,0.4107591211795807,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.633735179901123,0.2461819350719452,1.1489254236221311,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.10711669921875,297.2544250488281,285.0113525390625,1.0,0.7517822980880737,0.3418633341789245,0.3418633341789245,1.0,1.0,-3.711201667785645,0.9443950653076172,2.766806364059448,0.1092335507273674,0.9275370240211488,0.9275370240211488,0.0,332.4584045410156,337.0,59643.51171875,0.0,5024.64111328125,1.0,279.0995178222656,283.0479736328125,294.9529113769531,298.706298828125,293.1499938964844,293.1499938964844,279.1499938964844,34194.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751142859458924,1.0,0.0,0.0,3.605095148086548,3.6051182746887207,8.672149078847724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.39453125,0.0,1470.438720703125,1895.4371337890625,0.0,4086.111328125,0.8954840898513794,1.0,0.0,3.0,1.0,0.0
18113760,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7619612216949463,0.4372718334197998,0.4008354842662811,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8821436762809753,0.689495861530304,0.6583294868469238,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8735474348068237,0.6708474159240723,0.4724101722240448,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7553027868270874,0.4255819618701935,0.4109469354152679,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6333863139152527,0.246280699968338,1.1494520902633667,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.1063537597656,297.2577209472656,284.9983825683594,1.0,0.7526379823684692,0.3416527509689331,0.3416527509689331,1.0,1.0,-3.7136595249176025,0.9444446563720704,2.769214868545532,0.108688436448574,0.938770592212677,0.938770592212677,0.0,333.6500549316406,340.0,59757.05859375,0.0,5039.43603515625,1.0,279.1426696777344,283.0381164550781,294.951416015625,298.7465515136719,293.1499938964844,293.1499938964844,278.8500061035156,33507.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973016917705536,1.0,0.0,0.0,3.667835474014282,3.667859315872192,8.97662346233119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.2265625,0.0,1534.3619384765625,1895.4371337890625,0.0,4067.732666015625,0.9073593020439148,1.0,0.0,3.0,1.0,0.0
18113820,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7596662640571594,0.435762882232666,0.3998610079288482,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8795260190963745,0.6876236200332642,0.6570086479187012,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732729554176331,0.6743775606155396,0.475151777267456,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536047697067261,0.4251351952552795,0.410855233669281,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320381164550781,0.2459839433431625,1.1493679285049438,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.2532653808594,284.9049377441406,1.0,0.754175066947937,0.3412316143512726,0.3412316143512726,1.0,1.0,-3.7139949798583984,0.94315505027771,2.7708399295806885,0.1074230447411537,0.8519338369369507,0.8519338369369507,0.0,336.9675598144531,343.0,60380.21484375,0.0,5061.47314453125,1.0,278.8582458496094,282.92071533203125,294.98101806640625,298.8840637207031,293.1499938964844,293.1499938964844,279.1499938964844,38641.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816286563873292,1.0,0.0,0.0,3.5514938831329346,3.5515172481536865,8.416187711191014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.31591796875,0.0,1445.5394287109375,1895.4371337890625,0.0,4142.8642578125,0.8855370283126831,1.0,0.0,3.0,1.0,0.0
18113880,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7596662640571594,0.435762882232666,0.3998610079288482,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8795260190963745,0.6876236200332642,0.6570086479187012,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732729554176331,0.6743775606155396,0.475151777267456,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536047697067261,0.4251351952552795,0.410855233669281,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320381164550781,0.2459839433431625,1.1493679285049438,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0964050292969,297.2532653808594,284.9049377441406,1.0,0.754175066947937,0.3412316143512726,0.3412316143512726,1.0,1.0,-3.7139949798583984,0.94315505027771,2.7708399295806885,0.1074230447411537,0.8519338369369507,0.8519338369369507,0.0,336.9675598144531,343.0,60380.21484375,0.0,5061.47314453125,1.0,278.8582458496094,282.92071533203125,294.98101806640625,298.8840637207031,293.1499938964844,293.1499938964844,279.1499938964844,38641.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816286563873292,1.0,0.0,0.0,3.5514938831329346,3.5515172481536865,8.416187711191014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.31591796875,0.0,1445.5394287109375,1895.4371337890625,0.0,4142.8642578125,0.8855370283126831,1.0,0.0,3.0,1.0,0.0
18113940,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7580038905143738,0.4352859854698181,0.3992960155010223,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8775193691253662,0.6867799162864685,0.6560508608818054,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736575841903687,0.6791013479232788,0.4782836437225342,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7523897290229797,0.4253423511981964,0.4109656512737274,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310473084449768,0.2460757941007614,1.1496621370315552,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09393310546875,297.2585754394531,284.9984436035156,1.0,0.7557364702224731,0.3408104479312897,0.3408104479312897,1.0,1.0,-3.716408252716065,0.9424997568130492,2.7739083766937256,0.1060919091105461,0.9370923638343812,0.9370923638343812,0.0,339.69012451171875,346.0,59675.77734375,0.0,5085.9052734375,1.0,279.1416320800781,283.0399169921875,294.9188537597656,298.7082214355469,293.1499938964844,293.1499938964844,278.8500061035156,33575.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738135933876038,1.0,0.0,0.0,3.659824848175049,3.659848690032959,8.93745550456515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.404296875,0.0,1525.938232421875,1895.4371337890625,0.0,4074.719482421875,0.9058223962783812,1.0,0.0,3.0,1.0,0.0
18114000,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7580038905143738,0.4352859854698181,0.3992960155010223,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8775193691253662,0.6867799162864685,0.6560508608818054,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736575841903687,0.6791013479232788,0.4782836437225342,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7523897290229797,0.4253423511981964,0.4109656512737274,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310473084449768,0.2460757941007614,1.1496621370315552,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09393310546875,297.2585754394531,284.9984436035156,1.0,0.7557364702224731,0.3408104479312897,0.3408104479312897,1.0,1.0,-3.716408252716065,0.9424997568130492,2.7739083766937256,0.1060919091105461,0.9370923638343812,0.9370923638343812,0.0,339.69012451171875,346.0,59675.77734375,0.0,5085.9052734375,1.0,279.1416320800781,283.0399169921875,294.9188537597656,298.7082214355469,293.1499938964844,293.1499938964844,278.8500061035156,33575.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738135933876038,1.0,0.0,0.0,3.659824848175049,3.659848690032959,8.93745550456515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.404296875,0.0,1525.938232421875,1895.4371337890625,0.0,4074.719482421875,0.9058223962783812,1.0,0.0,3.0,1.0,0.0
18114060,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557653188705444,0.4337764680385589,0.3983112573623657,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8749322891235352,0.6848439574241638,0.6546597480773926,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8733930587768555,0.6826266646385193,0.4810157418251037,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507259249687195,0.4248726665973663,0.4108470380306244,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.629725456237793,0.2457726001739502,1.1495366096496582,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.083984375,297.2540588378906,284.9052124023437,1.0,0.7572486996650696,0.3403865993022918,0.3403865993022918,1.0,1.0,-3.716552734375,0.9411425590515136,2.7754101753234863,0.1047990545630455,0.8506157994270325,0.8506157994270325,0.0,343.0150451660156,349.0,60293.7890625,0.0,5107.44482421875,1.0,278.8582763671875,282.9228515625,294.94775390625,298.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38642.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982369303703308,1.0,0.0,0.0,3.5446131229400635,3.5446364879608154,8.383607905670942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.89501953125,0.0,1438.2537841796875,1895.4371337890625,0.0,4149.2841796875,0.8840136528015137,1.0,0.0,3.0,1.0,0.0
18114120,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557653188705444,0.4337764680385589,0.3983112573623657,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8749322891235352,0.6848439574241638,0.6546597480773926,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8733930587768555,0.6826266646385193,0.4810157418251037,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507259249687195,0.4248726665973663,0.4108470380306244,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.629725456237793,0.2457726001739502,1.1495366096496582,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.083984375,297.2540588378906,284.9052124023437,1.0,0.7572486996650696,0.3403865993022918,0.3403865993022918,1.0,1.0,-3.716552734375,0.9411425590515136,2.7754101753234863,0.1047990545630455,0.8506157994270325,0.8506157994270325,0.0,343.0150451660156,349.0,60293.7890625,0.0,5107.44482421875,1.0,278.8582763671875,282.9228515625,294.94775390625,298.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38642.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982369303703308,1.0,0.0,0.0,3.5446131229400635,3.5446364879608154,8.383607905670942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.89501953125,0.0,1438.2537841796875,1895.4371337890625,0.0,4149.2841796875,0.8840136528015137,1.0,0.0,3.0,1.0,0.0
18114180,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7541517019271851,0.4332915842533111,0.3977420628070831,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8729518055915833,0.6839318871498108,0.6536408066749573,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737882375717163,0.6873525977134705,0.4841490983963012,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495396733283997,0.4250555634498596,0.410936176776886,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287575364112854,0.2458577305078506,1.1498048305511477,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0815734863281,297.2593688964844,284.9980773925781,1.0,0.7587879300117493,0.3399627208709717,0.3399627208709717,1.0,1.0,-3.718832492828369,0.940435230731964,2.7783970832824707,0.1034476831555366,0.9352579712867736,0.9352579712867736,0.0,345.73663330078125,352.0,59591.9453125,0.0,5131.51953125,1.0,279.1415710449219,283.0414123535156,294.8857421875,298.6693725585937,293.1499938964844,293.1499938964844,278.8500061035156,33573.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745258092880248,1.0,0.0,0.0,3.6532278060913086,3.65325140953064,8.905263939595898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.6064453125,0.0,1518.5941162109375,1895.4371337890625,0.0,4080.960205078125,0.9043378233909608,1.0,0.0,3.0,1.0,0.0
18114240,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7541517019271851,0.4332915842533111,0.3977420628070831,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8729518055915833,0.6839318871498108,0.6536408066749573,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737882375717163,0.6873525977134705,0.4841490983963012,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495396733283997,0.4250555634498596,0.410936176776886,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287575364112854,0.2458577305078506,1.1498048305511477,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0815734863281,297.2593688964844,284.9980773925781,1.0,0.7587879300117493,0.3399627208709717,0.3399627208709717,1.0,1.0,-3.718832492828369,0.940435230731964,2.7783970832824707,0.1034476831555366,0.9352579712867736,0.9352579712867736,0.0,345.73663330078125,352.0,59591.9453125,0.0,5131.51953125,1.0,279.1415710449219,283.0414123535156,294.8857421875,298.6693725585937,293.1499938964844,293.1499938964844,278.8500061035156,33573.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745258092880248,1.0,0.0,0.0,3.6532278060913086,3.65325140953064,8.905263939595898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.6064453125,0.0,1518.5941162109375,1895.4371337890625,0.0,4080.960205078125,0.9043378233909608,1.0,0.0,3.0,1.0,0.0
18114300,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7532893419265747,0.4325855672359466,0.3974281251430511,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.871912956237793,0.6830105185508728,0.6531263589859009,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.873904824256897,0.689154326915741,0.4856722056865692,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7489202618598938,0.4248689115047455,0.4110016226768493,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6282734274864197,0.2457529753446579,1.1501295566558838,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0770874023437,297.2576599121094,284.8797912597656,1.0,0.7596040368080139,0.3397507965564728,0.3397507965564728,1.0,1.0,-3.7201452255249023,0.9401270747184752,2.7800180912017822,0.1029227450489997,0.8524554967880249,0.8524554967880249,0.0,347.2123718261719,352.0,60439.96484375,0.0,5144.79638671875,1.0,278.898193359375,282.89996337890625,294.9323425292969,298.8739318847656,293.1499938964844,293.1499938964844,278.8500061035156,37930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807993769645692,1.0,0.0,0.0,3.613578081130981,3.613602161407471,8.71300926519325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0986328125,0.0,1507.3260498046875,1895.4371337890625,0.0,4135.66796875,0.8963904976844788,1.0,0.0,3.0,1.0,0.0
18114360,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7519863247871399,0.4317808747291565,0.3967615365982055,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.870416522026062,0.6819370985031128,0.652199387550354,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8735504150390625,0.6908664703369141,0.4868809282779693,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7479236125946045,0.4245641529560089,0.4108007252216339,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6274702548980713,0.2455495148897171,1.1496659517288208,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.0717468261719,297.2547912597656,284.9059753417969,1.0,0.7602794766426086,0.3395505547523498,0.3395505547523498,1.0,1.0,-3.718884944915772,0.9390847086906432,2.7798004150390625,0.1021861508488655,0.8492527604103088,0.8492527604103088,0.0,349.0532531738281,355.0,60189.171875,0.0,5152.748046875,1.0,278.85760498046875,282.9256286621094,294.9156494140625,298.8064270019531,293.1499938964844,293.1499938964844,279.1499938964844,38819.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831040501594543,1.0,0.0,0.0,3.534930229187012,3.534953594207764,8.337867711816216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.14013671875,0.0,1429.3082275390625,1895.4371337890625,0.0,4155.64599609375,0.882043182849884,1.0,0.0,3.0,1.0,0.0
18114420,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7504098415374756,0.4312883615493774,0.3961807787418365,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8684546947479248,0.6809617280960083,0.651116132736206,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739432692527771,0.695590615272522,0.4900057017803192,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467568516731262,0.4247231781482696,0.4108644127845764,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265159249305725,0.245628148317337,1.1498985290527344,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0694885253906,297.26007080078125,284.9976806640625,1.0,0.7617958188056946,0.339150071144104,0.339150071144104,1.0,1.0,-3.720989465713501,0.9383993148803712,2.78259015083313,0.1008954122662544,0.933408260345459,0.933408260345459,0.0,351.7822570800781,358.0,59506.74609375,0.0,5176.38818359375,1.0,279.1415100097656,283.0428771972656,294.8531494140625,298.6310119628906,293.1499938964844,293.1499938964844,278.8500061035156,33571.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752001166343688,1.0,0.0,0.0,3.6465563774108887,3.64657998085022,8.872768830769928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.783203125,0.0,1511.1905517578125,1895.4371337890625,0.0,4086.86279296875,0.9028365612030028,1.0,0.0,3.0,1.0,0.0
18114480,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7504098415374756,0.4312883615493774,0.3961807787418365,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8684546947479248,0.6809617280960083,0.651116132736206,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739432692527771,0.695590615272522,0.4900057017803192,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467568516731262,0.4247231781482696,0.4108644127845764,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265159249305725,0.245628148317337,1.1498985290527344,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0694885253906,297.26007080078125,284.9976806640625,1.0,0.7617958188056946,0.339150071144104,0.339150071144104,1.0,1.0,-3.720989465713501,0.9383993148803712,2.78259015083313,0.1008954122662544,0.933408260345459,0.933408260345459,0.0,351.7822570800781,358.0,59506.74609375,0.0,5176.38818359375,1.0,279.1415100097656,283.0428771972656,294.8531494140625,298.6310119628906,293.1499938964844,293.1499938964844,278.8500061035156,33571.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752001166343688,1.0,0.0,0.0,3.6465563774108887,3.64657998085022,8.872768830769928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.783203125,0.0,1511.1905517578125,1895.4371337890625,0.0,4086.86279296875,0.9028365612030028,1.0,0.0,3.0,1.0,0.0
18114540,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7495405673980713,0.4305561184883117,0.3958487808704376,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8673952221870422,0.6799798607826233,0.6505510807037354,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8740556836128235,0.6974219679832458,0.4915573298931122,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.746127724647522,0.4245145320892334,0.4109149575233459,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6260223984718323,0.2455140054225921,1.1502032279968262,284.8802795410156,284.95001220703125,300.4559936523437,291.8664855957031,298.0648803710937,297.2581787109375,284.8800964355469,1.0,0.7626187205314636,0.3389447033405304,0.3389447033405304,1.0,1.0,-3.722212314605713,0.9380843043327332,2.784127950668335,0.1003876850008964,0.8500430583953857,0.8500430583953857,0.0,353.3048400878906,358.0,60337.1015625,0.0,5189.71630859375,1.0,278.89617919921875,282.90203857421875,294.9002380371094,298.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,38109.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815958738327026,1.0,0.0,0.0,3.6026289463043213,3.6026527881622314,8.660288699502416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.5537109375,0.0,1496.6800537109375,1895.4371337890625,0.0,4142.580078125,0.8941383957862854,1.0,0.0,3.0,1.0,0.0
18114600,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7483058571815491,0.4297780394554138,0.395197719335556,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8659641146659851,0.6789143681526184,0.6496214866638184,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8737198710441589,0.6990907192230225,0.4927281737327575,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.745178759098053,0.4242106974124908,0.4107076823711395,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6252523064613342,0.2453150451183319,1.1497340202331543,284.90533447265625,284.95001220703125,300.4461975097656,291.8587341308594,298.0597839355469,297.25543212890625,284.9065246582031,1.0,0.7632652521133423,0.3387495875358581,0.3387495875358581,1.0,1.0,-3.720907211303711,0.9370481967926024,2.7838590145111084,0.099664881825447,0.8480846285820007,0.8480846285820007,0.0,355.0975341796875,361.0,60099.8515625,0.0,5197.21728515625,1.0,278.857666015625,282.9281311035156,294.8834228515625,298.7679748535156,293.1499938964844,293.1499938964844,279.1499938964844,38806.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837567806243896,1.0,0.0,0.0,3.527536153793335,3.527559280395508,8.303022696054541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.677734375,0.0,1421.439208984375,1895.4371337890625,0.0,4161.29248046875,0.8804582953453064,1.0,0.0,3.0,1.0,0.0
18114660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.746773898601532,0.4292774200439453,0.3946128785610199,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8640328645706177,0.6778808236122131,0.6484867930412292,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8741182684898376,0.7038072347640991,0.4958477914333343,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7440377473831177,0.4243462383747101,0.410751074552536,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6243144273757935,0.245387852191925,1.1499453783035278,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0577087402344,297.2606506347656,284.9973449707031,1.0,0.7647609710693359,0.3383812606334686,0.3383812606334686,1.0,1.0,-3.722888469696045,0.9364263415336608,2.78646206855774,0.0984683632850647,0.9315921664237976,0.9315921664237976,0.0,357.8256530761719,364.0,59420.73046875,0.0,5220.51904296875,1.0,279.1414489746094,283.04443359375,294.8212890625,298.59326171875,293.1499938964844,293.1499938964844,278.8500061035156,33567.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758267402648926,1.0,0.0,0.0,3.6397862434387207,3.6398096084594727,8.8398525122102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.0791015625,0.0,1503.6849365234375,1895.4371337890625,0.0,4092.3427734375,0.9013105034828186,1.0,0.0,3.0,1.0,0.0
18114720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.746773898601532,0.4292774200439453,0.3946128785610199,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8640328645706177,0.6778808236122131,0.6484867930412292,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8741182684898376,0.7038072347640991,0.4958477914333343,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7440377473831177,0.4243462383747101,0.410751074552536,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6243144273757935,0.245387852191925,1.1499453783035278,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0577087402344,297.2606506347656,284.9973449707031,1.0,0.7647609710693359,0.3383812606334686,0.3383812606334686,1.0,1.0,-3.722888469696045,0.9364263415336608,2.78646206855774,0.0984683632850647,0.9315921664237976,0.9315921664237976,0.0,357.8256530761719,364.0,59420.73046875,0.0,5220.51904296875,1.0,279.1414489746094,283.04443359375,294.8212890625,298.59326171875,293.1499938964844,293.1499938964844,278.8500061035156,33567.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758267402648926,1.0,0.0,0.0,3.6397862434387207,3.6398096084594727,8.8398525122102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.0791015625,0.0,1503.6849365234375,1895.4371337890625,0.0,4092.3427734375,0.9013105034828186,1.0,0.0,3.0,1.0,0.0
18114780,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7447198033332825,0.4277682304382324,0.3936207294464111,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8615809082984924,0.6757870316505432,0.6469371914863586,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8738980889320374,0.707290768623352,0.4985517263412475,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7424887418746948,0.4238131940364837,0.4105690717697143,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230644583702087,0.2450700253248214,1.149745225906372,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.0482177734375,297.2559509277344,284.9061279296875,1.0,0.7662075161933899,0.3380129337310791,0.3380129337310791,1.0,1.0,-3.7226333618164062,0.9351288676261902,2.787504434585572,0.0973291248083114,0.8466744422912598,0.8466744422912598,0.0,361.1465148925781,367.0,60024.125,0.0,5240.87451171875,1.0,278.8584289550781,282.9296264648437,294.851318359375,298.730224609375,293.1499938964844,293.1499938964844,279.1499938964844,38637.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984325110912323,1.0,0.0,0.0,3.523122787475586,3.523146152496338,8.28226063731563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.5205078125,0.0,1415.587158203125,1895.4371337890625,0.0,4166.2041015625,0.8792563676834106,1.0,0.0,3.0,1.0,0.0
18114840,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7447198033332825,0.4277682304382324,0.3936207294464111,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8615809082984924,0.6757870316505432,0.6469371914863586,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8738980889320374,0.707290768623352,0.4985517263412475,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7424887418746948,0.4238131940364837,0.4105690717697143,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230644583702087,0.2450700253248214,1.149745225906372,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.0482177734375,297.2559509277344,284.9061279296875,1.0,0.7662075161933899,0.3380129337310791,0.3380129337310791,1.0,1.0,-3.7226333618164062,0.9351288676261902,2.787504434585572,0.0973291248083114,0.8466744422912598,0.8466744422912598,0.0,361.1465148925781,367.0,60024.125,0.0,5240.87451171875,1.0,278.8584289550781,282.9296264648437,294.851318359375,298.730224609375,293.1499938964844,293.1499938964844,279.1499938964844,38637.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984325110912323,1.0,0.0,0.0,3.523122787475586,3.523146152496338,8.28226063731563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.5205078125,0.0,1415.587158203125,1895.4371337890625,0.0,4166.2041015625,0.8792563676834106,1.0,0.0,3.0,1.0,0.0
18114900,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7437807321548462,0.4274645149707794,0.3931669294834137,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8604317903518677,0.6751752495765686,0.6461649537086487,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8738908767700195,0.7095980644226074,0.4999615848064422,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7417643070220947,0.4238139390945434,0.4104604125022888,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224573850631714,0.2450560927391052,1.149476408958435,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.0468139648437,297.25799560546875,285.0104064941406,1.0,0.7668824195861816,0.3378287851810455,0.3378287851810455,1.0,1.0,-3.722393035888672,0.9344519972801208,2.7879409790039062,0.0966161862015724,0.9196304082870485,0.9196304082870485,0.0,362.6752624511719,367.0,59221.51953125,0.0,5249.890625,1.0,279.09869384765625,283.05633544921875,294.79034423828125,298.5151672363281,293.1499938964844,293.1499938964844,279.1499938964844,34138.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785248637199402,1.0,0.0,0.0,3.571505784988404,3.571528673171997,8.511302098668239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6455078125,0.0,1433.9495849609375,1895.4371337890625,0.0,4115.8876953125,0.887944221496582,1.0,0.0,3.0,1.0,0.0
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7432302236557007,0.4272597432136535,0.3930323123931885,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8596827387809753,0.6747008562088013,0.6457565426826477,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8743005990982056,0.7119954228401184,0.5016636848449707,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7413721084594727,0.4239254891872406,0.4105924963951111,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6221396923065186,0.2451372593641281,1.149936318397522,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,298.0463256835937,297.2611389160156,284.9965515136719,1.0,0.7676831483840942,0.3376472294330597,0.3376472294330597,1.0,1.0,-3.724497556686402,0.9344815015792848,2.7900161743164062,0.0961369723081588,0.9296540021896362,0.9296540021896362,0.0,363.872802734375,370.0,59335.390625,0.0,5263.84521484375,1.0,279.14239501953125,283.04559326171875,294.7894897460937,298.5558166503906,293.1499938964844,293.1499938964844,278.8500061035156,33489.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976355254650116,1.0,0.0,0.0,3.634667158126831,3.634690523147583,8.815005685391952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8857421875,0.0,1497.4708251953125,1895.4371337890625,0.0,4096.9619140625,0.8998816609382629,1.0,0.0,3.0,1.0,0.0
