time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412382364273071,0.4257502853870392,0.3920446038246155,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8572874665260315,0.6725660562515259,0.6441723108291626,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8740988373756409,0.7154552340507507,0.5043583512306213,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398630976676941,0.4233726859092712,0.4103950262069702,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209099292755127,0.2448161393404007,1.1497291326522827,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0369567871094,297.2563781738281,284.9064636230469,1.0,0.7691115736961365,0.3372841477394104,0.3372841477394104,1.0,1.0,-3.724168062210083,0.9331781268119812,2.790989875793457,0.0950145870447158,0.8454015254974365,0.8454015254974365,0.0,367.1851501464844,373.0,59933.2734375,0.0,5283.9267578125,1.0,278.8585205078125,282.9319152832031,294.8209533691406,298.6936950683594,293.1499938964844,293.1499938964844,279.1499938964844,38632.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848780632019044,1.0,0.0,0.0,3.515878677368164,3.515902042388916,8.248235872088117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4013671875,0.0,1407.9803466796875,1895.4371337890625,0.0,4170.9794921875,0.8776529431343079,1.0,0.0,3.0,1.0,0.0
18115080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412382364273071,0.4257502853870392,0.3920446038246155,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8572874665260315,0.6725660562515259,0.6441723108291626,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8740988373756409,0.7154552340507507,0.5043583512306213,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398630976676941,0.4233726859092712,0.4103950262069702,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209099292755127,0.2448161393404007,1.1497291326522827,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0369567871094,297.2563781738281,284.9064636230469,1.0,0.7691115736961365,0.3372841477394104,0.3372841477394104,1.0,1.0,-3.724168062210083,0.9331781268119812,2.790989875793457,0.0950145870447158,0.8454015254974365,0.8454015254974365,0.0,367.1851501464844,373.0,59933.2734375,0.0,5283.9267578125,1.0,278.8585205078125,282.9319152832031,294.8209533691406,298.6936950683594,293.1499938964844,293.1499938964844,279.1499938964844,38632.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848780632019044,1.0,0.0,0.0,3.515878677368164,3.515902042388916,8.248235872088117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4013671875,0.0,1407.9803466796875,1895.4371337890625,0.0,4170.9794921875,0.8776529431343079,1.0,0.0,3.0,1.0,0.0
18115140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397927045822144,0.4252323806285858,0.3914572596549988,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8554292321205139,0.6714323163032532,0.6429567933082581,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745089769363403,0.7201411724090576,0.5074639916419983,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387734055519104,0.4234619438648224,0.410402774810791,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6199989318847656,0.2448786348104477,1.1499143838882446,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.03521728515625,297.2614440917969,284.99676513671875,1.0,0.7705702185630798,0.3369210362434387,0.3369210362434387,1.0,1.0,-3.725958585739136,0.9325157999992372,2.793442726135254,0.0938317850232124,0.9280279874801636,0.9280279874801636,0.0,369.9056701660156,376.0,59248.02734375,0.0,5306.66845703125,1.0,279.141357421875,283.0476379394531,294.76055908203125,298.5206604003906,293.1499938964844,293.1499938964844,278.8500061035156,33557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976932406425476,1.0,0.0,0.0,3.62612509727478,3.626148462295532,8.773620834290341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.421875,0.0,1488.61474609375,1895.4371337890625,0.0,4102.00146484375,0.8982349038124084,1.0,0.0,3.0,1.0,0.0
18115200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397927045822144,0.4252323806285858,0.3914572596549988,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8554292321205139,0.6714323163032532,0.6429567933082581,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745089769363403,0.7201411724090576,0.5074639916419983,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387734055519104,0.4234619438648224,0.410402774810791,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6199989318847656,0.2448786348104477,1.1499143838882446,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.03521728515625,297.2614440917969,284.99676513671875,1.0,0.7705702185630798,0.3369210362434387,0.3369210362434387,1.0,1.0,-3.725958585739136,0.9325157999992372,2.793442726135254,0.0938317850232124,0.9280279874801636,0.9280279874801636,0.0,369.9056701660156,376.0,59248.02734375,0.0,5306.66845703125,1.0,279.141357421875,283.0476379394531,294.76055908203125,298.5206604003906,293.1499938964844,293.1499938964844,278.8500061035156,33557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976932406425476,1.0,0.0,0.0,3.62612509727478,3.626148462295532,8.773620834290341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.421875,0.0,1488.61474609375,1895.4371337890625,0.0,4102.00146484375,0.8982349038124084,1.0,0.0,3.0,1.0,0.0
18115260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378410696983337,0.423723042011261,0.390460193157196,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.853074312210083,0.6692616939544678,0.6413282155990601,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743048906326294,0.7235748767852783,0.5101339221000671,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372875809669495,0.4228886365890503,0.4101805388927459,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187724471092224,0.2445533126592636,1.149675369262695,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260009765625,297.2566223144531,284.90673828125,1.0,0.7719777226448059,0.336555927991867,0.336555927991867,1.0,1.0,-3.725466251373291,0.9311569929122924,2.794309139251709,0.0926883444190025,0.8441029787063599,0.8441029787063599,0.0,373.22454833984375,379.0,59843.17578125,0.0,5326.30419921875,1.0,278.8585510253906,282.93414306640625,294.79180908203125,298.65838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38628.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853919744491576,1.0,0.0,0.0,3.5087575912475586,3.5087807178497314,8.214857984967239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6201171875,0.0,1400.5404052734375,1895.4371337890625,0.0,4175.41357421875,0.8760733604431152,1.0,0.0,3.0,1.0,0.0
18115320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378410696983337,0.423723042011261,0.390460193157196,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.853074312210083,0.6692616939544678,0.6413282155990601,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743048906326294,0.7235748767852783,0.5101339221000671,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372875809669495,0.4228886365890503,0.4101805388927459,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187724471092224,0.2445533126592636,1.149675369262695,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0260009765625,297.2566223144531,284.90673828125,1.0,0.7719777226448059,0.336555927991867,0.336555927991867,1.0,1.0,-3.725466251373291,0.9311569929122924,2.794309139251709,0.0926883444190025,0.8441029787063599,0.8441029787063599,0.0,373.22454833984375,379.0,59843.17578125,0.0,5326.30419921875,1.0,278.8585510253906,282.93414306640625,294.79180908203125,298.65838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38628.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853919744491576,1.0,0.0,0.0,3.5087575912475586,3.5087807178497314,8.214857984967239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6201171875,0.0,1400.5404052734375,1895.4371337890625,0.0,4175.41357421875,0.8760733604431152,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7364243268966675,0.4231904745101928,0.3898656964302063,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8512442708015442,0.6680763363838196,0.6400718092918396,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8746964335441589,0.7281816005706787,0.5132025480270386,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7362121343612671,0.4229486882686615,0.4101655781269073,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178635954856873,0.2446102648973465,1.149843692779541,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0242004394531,297.2613525390625,284.99639892578125,1.0,0.7734156250953674,0.3361908197402954,0.3361908197402954,1.0,1.0,-3.727107048034668,0.9304417371749878,2.79666519165039,0.0914859846234321,0.9262140989303588,0.9262140989303588,0.0,375.95062255859375,382.0,59161.015625,0.0,5348.65380859375,1.0,279.14129638671875,283.0491943359375,294.7319641113281,298.4861145019531,293.1499938964844,293.1499938964844,278.8500061035156,33555.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977413296699524,1.0,0.0,0.0,3.619309663772583,3.619332790374756,8.740670978113485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4833984375,0.0,1481.155029296875,1895.4371337890625,0.0,4106.1982421875,0.8967019319534302,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7364243268966675,0.4231904745101928,0.3898656964302063,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8512442708015442,0.6680763363838196,0.6400718092918396,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8746964335441589,0.7281816005706787,0.5132025480270386,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7362121343612671,0.4229486882686615,0.4101655781269073,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178635954856873,0.2446102648973465,1.149843692779541,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0242004394531,297.2613525390625,284.99639892578125,1.0,0.7734156250953674,0.3361908197402954,0.3361908197402954,1.0,1.0,-3.727107048034668,0.9304417371749878,2.79666519165039,0.0914859846234321,0.9262140989303588,0.9262140989303588,0.0,375.95062255859375,382.0,59161.015625,0.0,5348.65380859375,1.0,279.14129638671875,283.0491943359375,294.7319641113281,298.4861145019531,293.1499938964844,293.1499938964844,278.8500061035156,33555.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977413296699524,1.0,0.0,0.0,3.619309663772583,3.619332790374756,8.740670978113485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4833984375,0.0,1481.155029296875,1895.4371337890625,0.0,4106.1982421875,0.8967019319534302,1.0,0.0,3.0,1.0,0.0
18115500,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356544733047485,0.4224696755409241,0.3895310759544372,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8502771854400635,0.6670287847518921,0.639430046081543,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8747857213020325,0.729856014251709,0.5146527290344238,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356405258178711,0.4226975739002228,0.410169780254364,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174008250236511,0.2444907426834106,1.1501030921936035,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.019775390625,297.2590637207031,284.88067626953125,1.0,0.7741740345954895,0.3360082507133484,0.3360082507133484,1.0,1.0,-3.728001594543457,0.9301002621650696,2.797901391983032,0.0910247787833213,0.844679057598114,0.844679057598114,0.0,377.4407348632813,382.0,59980.65234375,0.0,5360.85498046875,1.0,278.8990173339844,282.9106750488281,294.77996826171875,298.6904296875,293.1499938964844,293.1499938964844,278.8500061035156,38045.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836331605911256,1.0,0.0,0.0,3.5767927169799805,3.57681655883789,8.536520113011647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3701171875,0.0,1468.2310791015625,1895.4371337890625,0.0,4160.2236328125,0.8882494568824768,1.0,0.0,3.0,1.0,0.0
18115560,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7345044016838074,0.4216616749763489,0.3888591527938843,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8489230871200562,0.6658463478088379,0.6383960843086243,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8744431734085083,0.7314484715461731,0.515773594379425,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7347404360771179,0.4223361611366272,0.4099134504795074,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6166347861289978,0.2442774772644043,1.1495893001556396,284.9065856933594,284.95001220703125,300.2967224121094,291.74029541015625,298.0146484375,297.2557678222656,284.9076538085937,1.0,0.7747939825057983,0.3358374238014221,0.3358374238014221,1.0,1.0,-3.726373434066773,0.9290468096733092,2.7973265647888184,0.0903601348400116,0.8428031206130981,0.8428031206130981,0.0,379.2806701660156,370.0,59731.85546875,0.0,5367.62744140625,1.0,278.85791015625,282.93719482421875,294.7645568847656,298.6242980957031,293.1499938964844,293.1499938964844,279.1499938964844,38807.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858859777450562,1.0,0.0,0.0,3.498597860336304,3.498620986938477,8.167353371391073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.55029296875,0.0,1391.2969970703125,1895.4371337890625,0.0,4179.67333984375,0.8740252256393433,1.0,0.0,3.0,1.0,0.0
18115620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358094453811646,0.4211302697658539,0.3879774808883667,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8504273891448975,0.6646128296852112,0.6367952823638916,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8784091472625732,0.7359606623649597,0.5185372233390808,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363759875297546,0.4223690629005432,0.409575879573822,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180412173271179,0.2443389147520065,1.1483787298202517,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0128173828125,297.2602844238281,284.9945068359375,1.0,0.7722378373146057,0.3354957401752472,0.3354957401752472,1.0,1.0,-3.724844217300415,0.9274638891220092,2.797380447387696,0.0890484973788261,0.9229121804237366,0.9229121804237366,0.0,374.6134033203125,358.0,59032.9609375,0.0,5333.29833984375,1.0,279.1412353515625,283.04998779296875,294.7041931152344,298.4508056640625,293.1499938964844,293.1499938964844,278.8500061035156,33608.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977792263031006,1.0,0.0,0.0,3.6106770038604736,3.610700130462648,8.699024647285114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.908203125,0.0,1472.1588134765625,1895.4371337890625,0.0,4109.5029296875,0.8947902917861938,1.0,0.0,3.0,1.0,0.0
18115680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7358094453811646,0.4211302697658539,0.3879774808883667,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8504273891448975,0.6646128296852112,0.6367952823638916,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8784091472625732,0.7359606623649597,0.5185372233390808,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363759875297546,0.4223690629005432,0.409575879573822,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180412173271179,0.2443389147520065,1.1483787298202517,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0128173828125,297.2602844238281,284.9945068359375,1.0,0.7722378373146057,0.3354957401752472,0.3354957401752472,1.0,1.0,-3.724844217300415,0.9274638891220092,2.797380447387696,0.0890484973788261,0.9229121804237366,0.9229121804237366,0.0,374.6134033203125,358.0,59032.9609375,0.0,5333.29833984375,1.0,279.1412353515625,283.04998779296875,294.7041931152344,298.4508056640625,293.1499938964844,293.1499938964844,278.8500061035156,33608.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977792263031006,1.0,0.0,0.0,3.6106770038604736,3.610700130462648,8.699024647285114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.908203125,0.0,1472.1588134765625,1895.4371337890625,0.0,4109.5029296875,0.8947902917861938,1.0,0.0,3.0,1.0,0.0
18115740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7381675839424133,0.4196971952915191,0.3866100013256073,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8533288836479187,0.6624171733856201,0.6346839666366577,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838614225387573,0.7392610311508179,0.5207802057266235,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391723990440369,0.4218007624149322,0.4089030921459198,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204397082328796,0.2440783381462097,1.1462663412094116,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0039978027344,297.255615234375,284.9059753417969,1.0,0.7679790258407593,0.3351540863513946,0.3351540863513946,1.0,1.0,-3.72001576423645,0.9248948097229004,2.79512095451355,0.0876611471176147,0.8391103744506836,0.8391103744506836,0.0,366.6239929199219,346.0,59550.140625,0.0,5267.912109375,1.0,278.85870361328125,282.9394226074219,294.7357482910156,298.58428955078125,293.1499938964844,293.1499938964844,279.1499938964844,38742.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985975444316864,1.0,0.0,0.0,3.4872171878814697,3.4872400760650635,8.114304250739224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.818359375,0.0,1379.100341796875,1895.4371337890625,0.0,4180.4443359375,0.8714020252227783,1.0,0.0,3.0,1.0,0.0
18115800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7381675839424133,0.4196971952915191,0.3866100013256073,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8533288836479187,0.6624171733856201,0.6346839666366577,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838614225387573,0.7392610311508179,0.5207802057266235,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391723990440369,0.4218007624149322,0.4089030921459198,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204397082328796,0.2440783381462097,1.1462663412094116,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0039978027344,297.255615234375,284.9059753417969,1.0,0.7679790258407593,0.3351540863513946,0.3351540863513946,1.0,1.0,-3.72001576423645,0.9248948097229004,2.79512095451355,0.0876611471176147,0.8391103744506836,0.8391103744506836,0.0,366.6239929199219,346.0,59550.140625,0.0,5267.912109375,1.0,278.85870361328125,282.9394226074219,294.7357482910156,298.58428955078125,293.1499938964844,293.1499938964844,279.1499938964844,38742.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985975444316864,1.0,0.0,0.0,3.4872171878814697,3.4872400760650635,8.114304250739224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.818359375,0.0,1379.100341796875,1895.4371337890625,0.0,4180.4443359375,0.8714020252227783,1.0,0.0,3.0,1.0,0.0
18115860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7419711947441101,0.4192880988121032,0.3856330811977386,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8578591346740723,0.6612496376037598,0.632926881313324,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911824822425842,0.7438530325889587,0.5234385132789612,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433050274848938,0.4219160079956054,0.4084200263023376,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238864660263062,0.2442585825920105,1.144507646560669,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0033569335937,297.26129150390625,284.9931945800781,1.0,0.7629132866859436,0.3348962366580963,0.3348962366580963,1.0,1.0,-3.717218399047852,0.9232075810432434,2.794010877609253,0.086474485695362,0.918098509311676,0.918098509311676,0.0,356.17755126953125,334.0,58822.109375,0.0,5193.1796875,1.0,279.14111328125,283.0529479980469,294.6763610839844,298.40948486328125,293.1499938964844,293.1499938964844,278.8500061035156,33662.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776151180267334,1.0,0.0,0.0,3.594868421554565,3.5948915481567383,8.62301817505795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8857421875,0.0,1455.4669189453125,1895.4371337890625,0.0,4107.95849609375,0.8912870287895203,1.0,0.0,3.0,1.0,0.0
18115920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7419711947441101,0.4192880988121032,0.3856330811977386,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8578591346740723,0.6612496376037598,0.632926881313324,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911824822425842,0.7438530325889587,0.5234385132789612,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433050274848938,0.4219160079956054,0.4084200263023376,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238864660263062,0.2442585825920105,1.144507646560669,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0033569335937,297.26129150390625,284.9931945800781,1.0,0.7629132866859436,0.3348962366580963,0.3348962366580963,1.0,1.0,-3.717218399047852,0.9232075810432434,2.794010877609253,0.086474485695362,0.918098509311676,0.918098509311676,0.0,356.17755126953125,334.0,58822.109375,0.0,5193.1796875,1.0,279.14111328125,283.0529479980469,294.6763610839844,298.40948486328125,293.1499938964844,293.1499938964844,278.8500061035156,33662.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776151180267334,1.0,0.0,0.0,3.594868421554565,3.5948915481567383,8.62301817505795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8857421875,0.0,1455.4669189453125,1895.4371337890625,0.0,4107.95849609375,0.8912870287895203,1.0,0.0,3.0,1.0,0.0
18115980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458755970001221,0.4179695844650268,0.3842644691467285,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8626245856285095,0.6591290831565857,0.6307729482650757,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8986912965774536,0.747220516204834,0.5256474018096924,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476634979248047,0.4214272797107696,0.4077126383781433,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6274908781051636,0.2441116571426391,1.1423912048339844,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.99560546875,297.2575378417969,284.9069519042969,1.0,0.7573778629302979,0.3346384167671203,0.3346384167671203,1.0,1.0,-3.7122488021850586,0.9208769798278807,2.7913718223571777,0.085345834493637,0.8359771966934204,0.8359771966934204,0.0,345.40087890625,322.0,59328.32421875,0.0,5110.00341796875,1.0,278.8588256835937,282.94482421875,294.7089233398437,298.5429382324219,293.1499938964844,293.1499938964844,279.1499938964844,38745.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985627293586731,1.0,0.0,0.0,3.469799518585205,3.46982216835022,8.033449034883233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.43701171875,0.0,1361.3055419921875,1895.4371337890625,0.0,4177.443359375,0.8675553798675537,1.0,0.0,3.0,1.0,0.0
18116040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458755970001221,0.4179695844650268,0.3842644691467285,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8626245856285095,0.6591290831565857,0.6307729482650757,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8986912965774536,0.747220516204834,0.5256474018096924,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476634979248047,0.4214272797107696,0.4077126383781433,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6274908781051636,0.2441116571426391,1.1423912048339844,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.99560546875,297.2575378417969,284.9069519042969,1.0,0.7573778629302979,0.3346384167671203,0.3346384167671203,1.0,1.0,-3.7122488021850586,0.9208769798278807,2.7913718223571777,0.085345834493637,0.8359771966934204,0.8359771966934204,0.0,345.40087890625,322.0,59328.32421875,0.0,5110.00341796875,1.0,278.8588256835937,282.94482421875,294.7089233398437,298.5429382324219,293.1499938964844,293.1499938964844,279.1499938964844,38745.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985627293586731,1.0,0.0,0.0,3.469799518585205,3.46982216835022,8.033449034883233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.43701171875,0.0,1361.3055419921875,1895.4371337890625,0.0,4177.443359375,0.8675553798675537,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7481098771095276,0.4177557826042175,0.3836341202259063,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8653166890144348,0.6585026383399963,0.6297165751457214,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9028069376945496,0.7494994401931763,0.526824951171875,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.750097393989563,0.4214577376842499,0.4073540568351745,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294640302658081,0.2441971153020858,1.141228199005127,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9951477050781,297.2601318359375,285.0077514648437,1.0,0.7544800639152527,0.3345094919204712,0.3345094919204712,1.0,1.0,-3.7097980976104736,0.9197275638580322,2.7900705337524414,0.0846552848815918,0.9064964056015016,0.9064964056015016,0.0,339.6880798339844,322.0,58531.6796875,0.0,5066.5556640625,1.0,279.09735107421875,283.0680236816406,294.649169921875,298.3294677734375,293.1499938964844,293.1499938964844,279.1499938964844,34142.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979587733745575,1.0,0.0,0.0,3.518738269805908,3.518760681152344,8.261657740149531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1953125,0.0,1378.5799560546875,1895.4371337890625,0.0,4125.138671875,0.8761962056159973,1.0,0.0,3.0,1.0,0.0
18116160,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7508626580238342,0.4176329374313354,0.3833050429821014,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8685622215270996,0.6580037474632263,0.6290043592453003,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.907650351524353,0.7518539428710938,0.5282937288284302,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7530059814453125,0.4215936064720154,0.4072273969650268,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318235993385315,0.2443785071372985,1.1407874822616575,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.9954833984375,297.263671875,284.99224853515625,1.0,0.7516666650772095,0.3343969285488128,0.3343969285488128,1.0,1.0,-3.709627866744995,0.9193033576011658,2.790324449539185,0.084232360124588,0.9139850735664368,0.9139850735664368,0.0,333.5855712890625,310.0,58619.5390625,0.0,5027.3837890625,1.0,279.14190673828125,283.0560607910156,294.64959716796875,298.3695983886719,293.1499938964844,293.1499938964844,278.8500061035156,33566.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977169930934906,1.0,0.0,0.0,3.580629587173462,3.5806527137756348,8.554844157515618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.4248046875,0.0,1439.49169921875,1895.4371337890625,0.0,4104.07470703125,0.8877893090248108,1.0,0.0,3.0,1.0,0.0
18116220,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7557604312896729,0.4163788855075836,0.3819741606712341,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744821548461914,0.6559249758720398,0.6268659234046936,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171378016471864,0.7552393674850464,0.5305026173591614,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7583879828453064,0.4211452901363373,0.4065355062484741,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6361956000328064,0.2443019449710846,1.1388792991638184,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98797607421875,297.260009765625,284.9078674316406,1.0,0.7457950711250305,0.3341718018054962,0.3341718018054962,1.0,1.0,-3.704991340637207,0.9171815514564514,2.7878098487854004,0.0832428038120269,0.8333752751350403,0.8333752751350403,0.0,322.1311950683594,298.0,59122.05078125,0.0,4941.2705078125,1.0,278.8589782714844,282.9498596191406,294.6836242675781,298.5042724609375,293.1499938964844,293.1499938964844,279.1499938964844,38715.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985238790512085,1.0,0.0,0.0,3.4537155628204346,3.453738212585449,7.959145591485139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.0234375,0.0,1344.7857666015625,1895.4371337890625,0.0,4174.09228515625,0.8639765977859497,1.0,0.0,3.0,1.0,0.0
18116280,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7557604312896729,0.4163788855075836,0.3819741606712341,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744821548461914,0.6559249758720398,0.6268659234046936,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171378016471864,0.7552393674850464,0.5305026173591614,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7583879828453064,0.4211452901363373,0.4065355062484741,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6361956000328064,0.2443019449710846,1.1388792991638184,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98797607421875,297.260009765625,284.9078674316406,1.0,0.7457950711250305,0.3341718018054962,0.3341718018054962,1.0,1.0,-3.704991340637207,0.9171815514564514,2.7878098487854004,0.0832428038120269,0.8333752751350403,0.8333752751350403,0.0,322.1311950683594,298.0,59122.05078125,0.0,4941.2705078125,1.0,278.8589782714844,282.9498596191406,294.6836242675781,298.5042724609375,293.1499938964844,293.1499938964844,279.1499938964844,38715.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985238790512085,1.0,0.0,0.0,3.4537155628204346,3.453738212585449,7.959145591485139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.0234375,0.0,1344.7857666015625,1895.4371337890625,0.0,4174.09228515625,0.8639765977859497,1.0,0.0,3.0,1.0,0.0
18116340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7617616653442383,0.4160791635513305,0.381048172712326,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8815626502037048,0.6548201441764832,0.6251177787780762,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9284233450889589,0.7598752975463867,0.5331510901451111,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7647731900215149,0.4213330745697021,0.4060666859149933,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413491368293762,0.2446203976869583,1.1374775171279907,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881591796875,297.26629638671875,284.9926147460937,1.0,0.7398962378501892,0.3339466750621795,0.3339466750621795,1.0,1.0,-3.702701091766357,0.915764570236206,2.786936521530152,0.0822228118777275,0.9108364582061768,0.9108364582061768,0.0,309.9887084960937,286.0,58428.3671875,0.0,4857.81298828125,1.0,279.1408386230469,283.0602111816406,294.62548828125,298.3328552246094,293.1499938964844,293.1499938964844,278.8500061035156,33622.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768663048744202,1.0,0.0,0.0,3.563920021057129,3.563942670822144,8.475184927192458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7529296875,0.0,1422.1207275390625,1895.4371337890625,0.0,4101.4248046875,0.8843178153038025,1.0,0.0,3.0,1.0,0.0
18116400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7617616653442383,0.4160791635513305,0.381048172712326,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8815626502037048,0.6548201441764832,0.6251177787780762,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9284233450889589,0.7598752975463867,0.5331510901451111,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7647731900215149,0.4213330745697021,0.4060666859149933,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413491368293762,0.2446203976869583,1.1374775171279907,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881591796875,297.26629638671875,284.9926147460937,1.0,0.7398962378501892,0.3339466750621795,0.3339466750621795,1.0,1.0,-3.702701091766357,0.915764570236206,2.786936521530152,0.0822228118777275,0.9108364582061768,0.9108364582061768,0.0,309.9887084960937,286.0,58428.3671875,0.0,4857.81298828125,1.0,279.1408386230469,283.0602111816406,294.62548828125,298.3328552246094,293.1499938964844,293.1499938964844,278.8500061035156,33622.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768663048744202,1.0,0.0,0.0,3.563920021057129,3.563942670822144,8.475184927192458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7529296875,0.0,1422.1207275390625,1895.4371337890625,0.0,4101.4248046875,0.8843178153038025,1.0,0.0,3.0,1.0,0.0
18116460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7676340937614441,0.4148692488670349,0.3797410428524017,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8885611891746521,0.6527897119522095,0.622997522354126,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395042657852172,0.7632576823234558,0.5353450775146484,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7711600065231323,0.4209058582782745,0.4053823351860046,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.64657062292099,0.2445888519287109,1.1357295513153076,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9798583984375,297.261474609375,284.9084167480469,1.0,0.7339033484458923,0.3337198495864868,0.3337198495864868,1.0,1.0,-3.698298931121826,0.9137085676193236,2.784590244293213,0.0812481492757797,0.8308290243148804,0.8308290243148804,0.0,298.3857116699219,274.0,58927.0859375,0.0,4771.79833984375,1.0,278.85906982421875,282.954345703125,294.65887451171875,298.467041015625,293.1499938964844,293.1499938964844,279.1499938964844,38696.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849320650100708,1.0,0.0,0.0,3.4387130737304688,3.4387354850769043,7.890148481237702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.69384765625,0.0,1329.571533203125,1895.4371337890625,0.0,4171.44580078125,0.8606529831886292,1.0,0.0,3.0,1.0,0.0
18116520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7676340937614441,0.4148692488670349,0.3797410428524017,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8885611891746521,0.6527897119522095,0.622997522354126,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395042657852172,0.7632576823234558,0.5353450775146484,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7711600065231323,0.4209058582782745,0.4053823351860046,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.64657062292099,0.2445888519287109,1.1357295513153076,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9798583984375,297.261474609375,284.9084167480469,1.0,0.7339033484458923,0.3337198495864868,0.3337198495864868,1.0,1.0,-3.698298931121826,0.9137085676193236,2.784590244293213,0.0812481492757797,0.8308290243148804,0.8308290243148804,0.0,298.3857116699219,274.0,58927.0859375,0.0,4771.79833984375,1.0,278.85906982421875,282.954345703125,294.65887451171875,298.467041015625,293.1499938964844,293.1499938964844,279.1499938964844,38696.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849320650100708,1.0,0.0,0.0,3.4387130737304688,3.4387354850769043,7.890148481237702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.69384765625,0.0,1329.571533203125,1895.4371337890625,0.0,4171.44580078125,0.8606529831886292,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747655510902405,0.4145969450473785,0.378840833902359,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8968622088432312,0.6517191529273987,0.6212877631187439,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9518298506736756,0.7678852677345276,0.5379871726036072,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7786934971809387,0.4211049973964691,0.4049240052700043,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527556777000427,0.2449439913034439,1.134488224983215,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9801025390625,297.2677307128906,284.9921569824219,1.0,0.7279197573661804,0.3334930539131164,0.3334930539131164,1.0,1.0,-3.696284055709839,0.9123685956001282,2.7839152812957764,0.0802531838417053,0.9075030088424684,0.9075030088424684,0.0,286.1680603027344,262.0,58246.71875,0.0,4688.900390625,1.0,279.1407165527344,283.0634155273437,294.6007995605469,298.29644775390625,293.1499938964844,293.1499938964844,278.8500061035156,33610.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97657573223114,1.0,0.0,0.0,3.54978895187378,3.549811601638794,8.408109692936705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3701171875,0.0,1407.1226806640625,1895.4371337890625,0.0,4098.88720703125,0.8811424970626831,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747655510902405,0.4145969450473785,0.378840833902359,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8968622088432312,0.6517191529273987,0.6212877631187439,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9518298506736756,0.7678852677345276,0.5379871726036072,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7786934971809387,0.4211049973964691,0.4049240052700043,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527556777000427,0.2449439913034439,1.134488224983215,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9801025390625,297.2677307128906,284.9921569824219,1.0,0.7279197573661804,0.3334930539131164,0.3334930539131164,1.0,1.0,-3.696284055709839,0.9123685956001282,2.7839152812957764,0.0802531838417053,0.9075030088424684,0.9075030088424684,0.0,286.1680603027344,262.0,58246.71875,0.0,4688.900390625,1.0,279.1407165527344,283.0634155273437,294.6007995605469,298.29644775390625,293.1499938964844,293.1499938964844,278.8500061035156,33610.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97657573223114,1.0,0.0,0.0,3.54978895187378,3.549811601638794,8.408109692936705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3701171875,0.0,1407.1226806640625,1895.4371337890625,0.0,4098.88720703125,0.8811424970626831,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.778468132019043,0.4140386581420898,0.3783555626869201,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.901162564754486,0.650762140750885,0.6204144954681396,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9578896760940552,0.7695895433425903,0.5392372012138367,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826311588287354,0.4209412336349487,0.4047072231769562,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6560463905334473,0.2449841052293777,1.1340442895889282,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.9762878417969,297.2657165527344,284.8814697265625,1.0,0.7249573469161987,0.3333796262741089,0.3333796262741089,1.0,1.0,-3.695365428924561,0.9117198586463928,2.7836456298828125,0.0798912420868873,0.8281996846199036,0.8281996846199036,0.0,280.1823425292969,262.0,58979.95703125,0.0,4648.5,1.0,278.90069580078125,282.9312438964844,294.6497802734375,298.49713134765625,293.1499938964844,293.1499938964844,278.8500061035156,38376.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826287031173706,1.0,0.0,0.0,3.499511480331421,3.4995346069335938,8.171620038410765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.4619140625,0.0,1389.1480712890625,1895.4371337890625,0.0,4151.53125,0.8712642788887024,1.0,0.0,3.0,1.0,0.0
18116760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7817997932434082,0.4134229719638824,0.3775671422481537,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9051246047019958,0.649721622467041,0.6192004680633545,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9633510112762452,0.7712521553039551,0.5401749610900879,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7862526774406433,0.4206930100917816,0.4042540192604065,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6590894460678101,0.2449488788843155,1.1329008340835571,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.97186279296875,297.26287841796875,284.9102478027344,1.0,0.7218583226203918,0.3332787454128265,0.3332787454128265,1.0,1.0,-3.692164897918701,0.9104363322257996,2.781728506088257,0.0793485343456268,0.8289103507995605,0.8289103507995605,0.0,274.5255126953125,250.0,58723.37890625,0.0,4603.7783203125,1.0,278.8586120605469,282.9600524902344,294.6350402832031,298.4306030273437,293.1499938964844,293.1499938964844,279.1499938964844,38841.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847031235694884,1.0,0.0,0.0,3.421361923217773,3.421384334564209,7.810725151102815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.55810546875,0.0,1313.295166015625,1895.4371337890625,0.0,4169.46923828125,0.8570702075958252,1.0,0.0,3.0,1.0,0.0
18116820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902690172195435,0.4131742417812347,0.3766848146915436,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155688285827636,0.648668110370636,0.6175042390823364,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9755734205245972,0.7758658528327942,0.5428012609481812,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951187491416931,0.4209001064300537,0.4038011729717254,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6665984392166138,0.245334044098854,1.1317899227142334,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9720764160156,297.2690124511719,284.9916687011719,1.0,0.7158100008964539,0.3330769836902618,0.3330769836902618,1.0,1.0,-3.690332174301148,0.9092336297035216,2.7810986042022705,0.0784570947289466,0.9043665528297424,0.9043665528297424,0.0,262.30047607421875,238.0,58075.4453125,0.0,4521.56884765625,1.0,279.1405944824219,283.06640625,294.57635498046875,298.2609558105469,293.1499938964844,293.1499938964844,278.8500061035156,33598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976345956325531,1.0,0.0,0.0,3.536522388458252,3.5365447998046875,8.345379569618672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.369140625,0.0,1393.137451171875,1895.4371337890625,0.0,4096.88037109375,0.8781589865684509,1.0,0.0,3.0,1.0,0.0
