time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902690172195435,0.4131742417812347,0.3766848146915436,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155688285827636,0.648668110370636,0.6175042390823364,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9755734205245972,0.7758658528327942,0.5428012609481812,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951187491416931,0.4209001064300537,0.4038011729717254,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6665984392166138,0.245334044098854,1.1317899227142334,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9720764160156,297.2690124511719,284.9916687011719,1.0,0.7158100008964539,0.3330769836902618,0.3330769836902618,1.0,1.0,-3.690332174301148,0.9092336297035216,2.7810986042022705,0.0784570947289466,0.9043665528297424,0.9043665528297424,0.0,262.30047607421875,238.0,58075.4453125,0.0,4521.56884765625,1.0,279.1405944824219,283.06640625,294.57635498046875,298.2609558105469,293.1499938964844,293.1499938964844,278.8500061035156,33598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976345956325531,1.0,0.0,0.0,3.536522388458252,3.5365447998046875,8.345379569618672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.369140625,0.0,1393.137451171875,1895.4371337890625,0.0,4096.88037109375,0.8781589865684509,1.0,0.0,3.0,1.0,0.0
18116940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986798882484436,0.412034809589386,0.3754312992095947,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9265479445457458,0.6466984748840332,0.6154313087463379,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865787625312804,0.7792161703109741,0.5449683666229248,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040363192558289,0.4205006957054138,0.4031356275081634,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743324995040894,0.2453697770833969,1.1303207874298096,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9638671875,297.2640991210937,284.9096069335937,1.0,0.7096850275993347,0.3328752219676971,0.3328752219676971,1.0,1.0,-3.686377048492432,0.9073951244354248,2.778981924057007,0.0776127874851226,0.8262826204299927,0.8262826204299927,0.0,250.65806579589844,226.0,58568.36328125,0.0,4437.22119140625,1.0,278.8593139648437,282.9628295898437,294.6099548339844,298.39501953125,293.1499938964844,293.1499938964844,279.1499938964844,38653.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844655990600586,1.0,0.0,0.0,3.4110774993896484,3.411099910736084,7.763838993923855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.26513671875,0.0,1301.802490234375,1895.4371337890625,0.0,4167.41796875,0.854522168636322,1.0,0.0,3.0,1.0,0.0
18117000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986798882484436,0.412034809589386,0.3754312992095947,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9265479445457458,0.6466984748840332,0.6154313087463379,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865787625312804,0.7792161703109741,0.5449683666229248,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040363192558289,0.4205006957054138,0.4031356275081634,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743324995040894,0.2453697770833969,1.1303207874298096,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9638671875,297.2640991210937,284.9096069335937,1.0,0.7096850275993347,0.3328752219676971,0.3328752219676971,1.0,1.0,-3.686377048492432,0.9073951244354248,2.778981924057007,0.0776127874851226,0.8262826204299927,0.8262826204299927,0.0,250.65806579589844,226.0,58568.36328125,0.0,4437.22119140625,1.0,278.8593139648437,282.9628295898437,294.6099548339844,298.39501953125,293.1499938964844,293.1499938964844,279.1499938964844,38653.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844655990600586,1.0,0.0,0.0,3.4110774993896484,3.411099910736084,7.763838993923855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.26513671875,0.0,1301.802490234375,1895.4371337890625,0.0,4167.41796875,0.854522168636322,1.0,0.0,3.0,1.0,0.0
18117060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8087298274040222,0.4118038415908813,0.3745751082897186,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9396610856056212,0.645656943321228,0.6137568354606628,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978210926055908,0.783805251121521,0.5475861430168152,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142051100730896,0.4207130372524261,0.4026939570903778,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835138201713562,0.2457806020975113,1.129342794418335,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.96405029296875,297.2700500488281,284.9913330078125,1.0,0.7035766243934631,0.3327042460441589,0.3327042460441589,1.0,1.0,-3.684755325317383,0.9063532948493958,2.7784018516540527,0.0768489763140678,0.9014471769332886,0.9014471769332886,0.0,238.4267120361328,214.0,57911.45703125,0.0,4355.77197265625,1.0,279.1404724121094,283.0694274902344,294.5518493652344,298.22589111328125,293.1499938964844,293.1499938964844,279.45001220703125,33590.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761674404144288,1.0,0.0,0.0,3.5237181186676025,3.523740530014038,8.285059038826148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.80859375,0.0,1379.754150390625,1895.4371337890625,0.0,4095.321044921875,0.8752883076667786,1.0,0.0,3.0,1.0,0.0
18117120,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8087298274040222,0.4118038415908813,0.3745751082897186,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9396610856056212,0.645656943321228,0.6137568354606628,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978210926055908,0.783805251121521,0.5475861430168152,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142051100730896,0.4207130372524261,0.4026939570903778,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835138201713562,0.2457806020975113,1.129342794418335,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.96405029296875,297.2700500488281,284.9913330078125,1.0,0.7035766243934631,0.3327042460441589,0.3327042460441589,1.0,1.0,-3.684755325317383,0.9063532948493958,2.7784018516540527,0.0768489763140678,0.9014471769332886,0.9014471769332886,0.0,238.4267120361328,214.0,57911.45703125,0.0,4355.77197265625,1.0,279.1404724121094,283.0694274902344,294.5518493652344,298.22589111328125,293.1499938964844,293.1499938964844,279.45001220703125,33590.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761674404144288,1.0,0.0,0.0,3.5237181186676025,3.523740530014038,8.285059038826148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.80859375,0.0,1379.754150390625,1895.4371337890625,0.0,4095.321044921875,0.8752883076667786,1.0,0.0,3.0,1.0,0.0
18117180,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8175714612007141,0.4117315709590912,0.3741252720355987,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9513494968414308,0.6448416113853455,0.6125788688659668,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.7900102138519287,0.5337232351303101,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.82318115234375,0.4211278855800628,0.4026626050472259,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6922005414962769,0.2463836669921875,1.1299961805343628,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9696044921875,297.2835998535156,285.0390014648437,1.0,0.6968279480934143,0.3325332403182983,0.3325332403182983,1.0,1.0,-3.674023389816284,0.9025877714157104,2.771435499191284,0.0762247145175933,0.9974801540374756,0.9974801540374756,0.0,227.8648376464844,217.0,57410.94921875,0.0,4251.85302734375,1.0,279.4412841796875,283.1405029296875,294.5431823730469,298.1718444824219,293.1499938964844,293.1499938964844,279.1499938964844,31321.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695716500282288,1.0,0.0,0.0,3.7134640216827393,3.7134878635406494,9.201353918797396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4658203125,0.0,1569.3148193359375,1895.4371337890625,0.0,4037.4345703125,0.9161245226860046,1.0,0.0,3.0,1.0,0.0
18117240,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8175714612007141,0.4117315709590912,0.3741252720355987,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9513494968414308,0.6448416113853455,0.6125788688659668,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.7900102138519287,0.5337232351303101,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.82318115234375,0.4211278855800628,0.4026626050472259,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6922005414962769,0.2463836669921875,1.1299961805343628,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9696044921875,297.2835998535156,285.0390014648437,1.0,0.6968279480934143,0.3325332403182983,0.3325332403182983,1.0,1.0,-3.674023389816284,0.9025877714157104,2.771435499191284,0.0762247145175933,0.9974801540374756,0.9974801540374756,0.0,227.8648376464844,217.0,57410.94921875,0.0,4251.85302734375,1.0,279.4412841796875,283.1405029296875,294.5431823730469,298.1718444824219,293.1499938964844,293.1499938964844,279.1499938964844,31321.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695716500282288,1.0,0.0,0.0,3.7134640216827393,3.7134878635406494,9.201353918797396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4658203125,0.0,1569.3148193359375,1895.4371337890625,0.0,4037.4345703125,0.9161245226860046,1.0,0.0,3.0,1.0,0.0
18117300,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8187383413314819,0.4110512733459472,0.3737728893756866,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9528379440307616,0.6437597870826721,0.611855149269104,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7936295866966248,0.5308137536048889,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8245482444763184,0.4208738207817077,0.4026080667972564,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6936755180358887,0.2464175522327423,1.130574107170105,284.8868408203125,284.95001220703125,300.0654296875,291.5570678710937,297.970703125,297.2885437011719,284.8829650878906,1.0,0.6947214007377625,0.3324477672576904,0.3324477672576904,1.0,1.0,-3.662728786468506,0.8989861011505127,2.763742685317993,0.0746282041072845,0.8989834189414978,0.8989834189414978,0.0,225.76980590820312,217.0,58393.26171875,0.0,4216.47119140625,1.0,279.1966247558594,282.9608154296875,294.6009521484375,298.40057373046875,293.1499938964844,293.1499938964844,279.1499938964844,35432.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774348139762878,1.0,0.0,0.0,3.71822452545166,3.718249082565308,9.224959853781912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9970703125,0.0,1606.075927734375,1895.4371337890625,0.0,4106.38623046875,0.918217658996582,1.0,0.0,3.0,1.0,0.0
18117360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8192586302757263,0.4102120101451874,0.372994989156723,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9535685777664183,0.6424669027328491,0.6106378436088562,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7968011498451233,0.5286399126052856,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253401517868042,0.4204354286193847,0.4021990895271301,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.69459068775177,0.246318444609642,1.1301229000091553,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.96978759765625,297.290283203125,284.8871459960937,1.0,0.6933059096336365,0.3324223160743713,0.3324223160743713,1.0,1.0,-3.656675338745117,0.8970990777015686,2.7595760822296143,0.0740806609392166,0.875614583492279,0.875614583492279,0.0,224.3487701416016,220.0,58164.796875,0.0,4191.326171875,1.0,279.1568908691406,282.9641418457031,294.5880126953125,298.3459777832031,293.1499938964844,293.1499938964844,279.45001220703125,38002.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811239242553712,1.0,0.0,0.0,3.649513483047485,3.649538040161133,8.887165563464805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.52978515625,0.0,1547.6119384765625,1895.4371337890625,0.0,4138.4853515625,0.9063452482223512,1.0,0.0,3.0,1.0,0.0
18117420,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199868202209473,0.4098367989063263,0.3723085820674896,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.954306423664093,0.6412336826324463,0.6090928912162781,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041157126426697,0.5261753797531128,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263628482818604,0.4204439222812652,0.4019227027893066,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958648562431335,0.2466517984867096,1.1306655406951904,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9769897460937,297.305419921875,284.9937744140625,1.0,0.6919804215431213,0.3323714435100555,0.3323714435100555,1.0,1.0,-3.65133285522461,0.8953567743301392,2.75597620010376,0.0733944773674011,0.962868869304657,0.962868869304657,0.0,222.8091735839844,223.0,57326.84765625,0.0,4167.4296875,1.0,279.4422912597656,283.0977783203125,294.5188903808594,298.1579284667969,293.1499938964844,293.1499938964844,279.1499938964844,33607.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735473990440368,1.0,0.0,0.0,3.749077081680298,3.749101638793945,9.37868719574908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.001953125,0.0,1627.828857421875,1895.4371337890625,0.0,4072.38623046875,0.9259496331214904,1.0,0.0,3.0,1.0,0.0
18117480,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199868202209473,0.4098367989063263,0.3723085820674896,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.954306423664093,0.6412336826324463,0.6090928912162781,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041157126426697,0.5261753797531128,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263628482818604,0.4204439222812652,0.4019227027893066,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958648562431335,0.2466517984867096,1.1306655406951904,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9769897460937,297.305419921875,284.9937744140625,1.0,0.6919804215431213,0.3323714435100555,0.3323714435100555,1.0,1.0,-3.65133285522461,0.8953567743301392,2.75597620010376,0.0733944773674011,0.962868869304657,0.962868869304657,0.0,222.8091735839844,223.0,57326.84765625,0.0,4167.4296875,1.0,279.4422912597656,283.0977783203125,294.5188903808594,298.1579284667969,293.1499938964844,293.1499938964844,279.1499938964844,33607.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735473990440368,1.0,0.0,0.0,3.749077081680298,3.749101638793945,9.37868719574908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.001953125,0.0,1627.828857421875,1895.4371337890625,0.0,4072.38623046875,0.9259496331214904,1.0,0.0,3.0,1.0,0.0
18117540,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8189526200294495,0.4085539579391479,0.3714229166507721,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9527739882469176,0.6391088962554932,0.6073905825614929,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8095453381538391,0.5270377993583679,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.825726330280304,0.4198575317859649,0.401584267616272,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6955906748771667,0.2466237992048263,1.131264090538025,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.972412109375,297.30487060546875,284.8924560546875,1.0,0.6919851899147034,0.3323205709457397,0.3323205709457397,1.0,1.0,-3.649571418762207,0.8946675658226013,2.754903793334961,0.0731402412056922,0.8636484742164612,0.8636484742164612,0.0,223.1727905273437,226.0,57982.4140625,0.0,4164.99072265625,1.0,279.15679931640625,282.9725952148437,294.55224609375,298.2977600097656,293.1499938964844,293.1499938964844,279.45001220703125,39102.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982578456401825,1.0,0.0,0.0,3.629422664642334,3.6294469833374015,8.78958474004321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.01025390625,0.0,1533.47998046875,1895.4371337890625,0.0,4151.095703125,0.9030269980430604,1.0,0.0,3.0,1.0,0.0
18117600,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8189526200294495,0.4085539579391479,0.3714229166507721,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9527739882469176,0.6391088962554932,0.6073905825614929,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8095453381538391,0.5270377993583679,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.825726330280304,0.4198575317859649,0.401584267616272,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6955906748771667,0.2466237992048263,1.131264090538025,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.972412109375,297.30487060546875,284.8924560546875,1.0,0.6919851899147034,0.3323205709457397,0.3323205709457397,1.0,1.0,-3.649571418762207,0.8946675658226013,2.754903793334961,0.0731402412056922,0.8636484742164612,0.8636484742164612,0.0,223.1727905273437,226.0,57982.4140625,0.0,4164.99072265625,1.0,279.15679931640625,282.9725952148437,294.55224609375,298.2977600097656,293.1499938964844,293.1499938964844,279.45001220703125,39102.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982578456401825,1.0,0.0,0.0,3.629422664642334,3.6294469833374015,8.78958474004321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.01025390625,0.0,1533.47998046875,1895.4371337890625,0.0,4151.095703125,0.9030269980430604,1.0,0.0,3.0,1.0,0.0
18117660,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8176688551902771,0.4082977771759033,0.3709796071052551,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9507516622543336,0.6380646228790283,0.6061593890190125,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156497478485107,0.5290360450744629,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247210383415222,0.4199847280979156,0.4015302658081054,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949149966239929,0.2469932585954666,1.132454752922058,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.97479248046875,297.3134460449219,285.00201416015625,1.0,0.6928183436393738,0.3322300910949707,0.3322300910949707,1.0,1.0,-3.651319742202759,0.8948971629142761,2.756422519683838,0.0729002431035041,0.9577245116233826,0.9577245116233826,0.0,224.2865295410156,229.0,57227.20703125,0.0,4176.62109375,1.0,279.4421691894531,283.1077880859375,294.48846435546875,298.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,33651.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739639163017272,1.0,0.0,0.0,3.7321078777313232,3.732132196426392,9.293978564528516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0693359375,0.0,1608.48681640625,1895.4371337890625,0.0,4076.037353515625,0.9222367405891418,1.0,0.0,3.0,1.0,0.0
18117720,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8176688551902771,0.4082977771759033,0.3709796071052551,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9507516622543336,0.6380646228790283,0.6061593890190125,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156497478485107,0.5290360450744629,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247210383415222,0.4199847280979156,0.4015302658081054,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949149966239929,0.2469932585954666,1.132454752922058,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.97479248046875,297.3134460449219,285.00201416015625,1.0,0.6928183436393738,0.3322300910949707,0.3322300910949707,1.0,1.0,-3.651319742202759,0.8948971629142761,2.756422519683838,0.0729002431035041,0.9577245116233826,0.9577245116233826,0.0,224.2865295410156,229.0,57227.20703125,0.0,4176.62109375,1.0,279.4421691894531,283.1077880859375,294.48846435546875,298.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,33651.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739639163017272,1.0,0.0,0.0,3.7321078777313232,3.732132196426392,9.293978564528516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0693359375,0.0,1608.48681640625,1895.4371337890625,0.0,4076.037353515625,0.9222367405891418,1.0,0.0,3.0,1.0,0.0
18117780,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.815251886844635,0.4070101380348205,0.3701571822166443,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9473382234573364,0.6359919309616089,0.6045811176300049,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200551867485046,0.5328108072280884,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227474689483643,0.4194329082965851,0.4012950360774994,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6933386921882629,0.2469433397054672,1.1332807540893557,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9657287597656,297.3070068359375,284.9002990722656,1.0,0.6941608190536499,0.332139641046524,0.332139641046524,1.0,1.0,-3.6536881923675537,0.89529949426651,2.7583887577056885,0.0728522464632988,0.8643454313278198,0.8643454313278198,0.0,226.37060546875,232.0,57950.72265625,0.0,4195.96484375,1.0,279.1576843261719,282.9812927246094,294.5253601074219,298.2665710449219,293.1499938964844,293.1499938964844,279.45001220703125,38745.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982928991317749,1.0,0.0,0.0,3.620982170104981,3.6210062503814697,8.748751270104549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.7431640625,0.0,1521.4990234375,1895.4371337890625,0.0,4154.13134765625,0.9010157585144044,1.0,0.0,3.0,1.0,0.0
18117840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.815251886844635,0.4070101380348205,0.3701571822166443,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9473382234573364,0.6359919309616089,0.6045811176300049,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200551867485046,0.5328108072280884,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227474689483643,0.4194329082965851,0.4012950360774994,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6933386921882629,0.2469433397054672,1.1332807540893557,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9657287597656,297.3070068359375,284.9002990722656,1.0,0.6941608190536499,0.332139641046524,0.332139641046524,1.0,1.0,-3.6536881923675537,0.89529949426651,2.7583887577056885,0.0728522464632988,0.8643454313278198,0.8643454313278198,0.0,226.37060546875,232.0,57950.72265625,0.0,4195.96484375,1.0,279.1576843261719,282.9812927246094,294.5253601074219,298.2665710449219,293.1499938964844,293.1499938964844,279.45001220703125,38745.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982928991317749,1.0,0.0,0.0,3.620982170104981,3.6210062503814697,8.748751270104549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.7431640625,0.0,1521.4990234375,1895.4371337890625,0.0,4154.13134765625,0.9010157585144044,1.0,0.0,3.0,1.0,0.0
18117900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.813919186592102,0.4067886769771576,0.369761049747467,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9454412460327148,0.6353763341903687,0.6037875413894653,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.8226125836372375,0.5349684953689575,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216167688369751,0.4194183647632599,0.4011483192443847,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6923800706863403,0.247046872973442,1.1334575414657593,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.9645080566406,297.30810546875,285.0145874023437,1.0,0.6949130296707153,0.3320944011211395,0.3320944011211395,1.0,1.0,-3.654884576797485,0.8955072164535522,2.7593774795532227,0.0727542862296104,0.9429851770401,0.9429851770401,0.0,227.55548095703125,232.0,57107.0078125,0.0,4206.57763671875,1.0,279.4010009765625,283.1181640625,294.4629821777344,298.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,34311.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976935088634491,1.0,0.0,0.0,3.665128231048584,3.665152072906494,8.963376671999868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.556640625,0.0,1537.3760986328125,1895.4371337890625,0.0,4102.02490234375,0.9090332984924316,1.0,0.0,3.0,1.0,0.0
18117960,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8130342364311218,0.4066867232322693,0.3697008490562439,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9440526962280272,0.6349155902862549,0.6033740639686584,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8253169655799866,0.5366921424865723,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8208684921264648,0.4195370078086853,0.4012695252895355,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6917973756790161,0.2472530156373977,1.134424924850464,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.9644470214844,297.3109436035156,285.00567626953125,1.0,0.695801317691803,0.3319920003414154,0.3319920003414154,1.0,1.0,-3.657696008682251,0.8960167169570923,2.761679172515869,0.0726187527179718,0.959241509437561,0.959241509437561,0.0,228.5951385498047,235.0,57227.03515625,0.0,4220.6328125,1.0,279.4431457519531,283.1116943359375,294.4626159667969,298.0917358398437,293.1499938964844,293.1499938964844,279.1499938964844,33442.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974612832069397,1.0,0.0,0.0,3.729912281036377,3.729936599731445,9.283046438213204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2470703125,0.0,1604.3492431640625,1895.4371337890625,0.0,4081.721923828125,0.921326220035553,1.0,0.0,3.0,1.0,0.0
18118020,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8100069761276245,0.4053255617618561,0.3688515126705169,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9398347735404968,0.6327939629554749,0.6017922759056091,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290097117424011,0.5416255593299866,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183631896972656,0.4189444184303283,0.4010337293148041,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6896888017654419,0.2471319288015365,1.1350864171981812,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.952392578125,297.301025390625,284.9007263183594,1.0,0.6976141333580017,0.3317871987819671,0.3317871987819671,1.0,1.0,-3.661224603652954,0.8963862061500549,2.764838218688965,0.0722950398921966,0.8649458289146423,0.8649458289146423,0.0,231.37936401367188,238.0,57967.7578125,0.0,4247.54736328125,1.0,279.15692138671875,282.9815979003906,294.5008239746094,298.2431640625,293.1499938964844,293.1499938964844,279.45001220703125,38789.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839619398117064,1.0,0.0,0.0,3.62055778503418,3.620581865310669,8.746700359552051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.21484375,0.0,1521.3616943359375,1895.4371337890625,0.0,4163.06591796875,0.9008318185806274,1.0,0.0,3.0,1.0,0.0
18118080,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8100069761276245,0.4053255617618561,0.3688515126705169,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9398347735404968,0.6327939629554749,0.6017922759056091,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290097117424011,0.5416255593299866,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183631896972656,0.4189444184303283,0.4010337293148041,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6896888017654419,0.2471319288015365,1.1350864171981812,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.952392578125,297.301025390625,284.9007263183594,1.0,0.6976141333580017,0.3317871987819671,0.3317871987819671,1.0,1.0,-3.661224603652954,0.8963862061500549,2.764838218688965,0.0722950398921966,0.8649458289146423,0.8649458289146423,0.0,231.37936401367188,238.0,57967.7578125,0.0,4247.54736328125,1.0,279.15692138671875,282.9815979003906,294.5008239746094,298.2431640625,293.1499938964844,293.1499938964844,279.45001220703125,38789.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839619398117064,1.0,0.0,0.0,3.62055778503418,3.620581865310669,8.746700359552051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.21484375,0.0,1521.3616943359375,1895.4371337890625,0.0,4163.06591796875,0.9008318185806274,1.0,0.0,3.0,1.0,0.0
18118140,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073660731315613,0.404936283826828,0.3683482110500335,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360412359237672,0.6316676735877991,0.6005526781082153,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.833705723285675,0.5462245345115662,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161457777023315,0.4190078973770141,0.4009845852851867,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6878098249435425,0.2473741620779037,1.1359957456588743,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.94903564453125,297.30255126953125,285.0059509277344,1.0,0.6995120644569397,0.3315823972225189,0.3315823972225189,1.0,1.0,-3.665689468383789,0.8970367312431335,2.7686526775360107,0.0718980506062507,0.959989070892334,0.959989070892334,0.0,234.04440307617188,241.0,57251.8203125,0.0,4276.3154296875,1.0,279.442138671875,283.1119689941406,294.4371643066406,298.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758086204528807,1.0,0.0,0.0,3.7296204566955566,3.729644775390625,9.281593520427124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.015625,0.0,1604.3004150390625,1895.4371337890625,0.0,4092.1845703125,0.9215514063835144,1.0,0.0,3.0,1.0,0.0
18118200,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073660731315613,0.404936283826828,0.3683482110500335,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360412359237672,0.6316676735877991,0.6005526781082153,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.833705723285675,0.5462245345115662,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161457777023315,0.4190078973770141,0.4009845852851867,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6878098249435425,0.2473741620779037,1.1359957456588743,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.94903564453125,297.30255126953125,285.0059509277344,1.0,0.6995120644569397,0.3315823972225189,0.3315823972225189,1.0,1.0,-3.665689468383789,0.8970367312431335,2.7686526775360107,0.0718980506062507,0.959989070892334,0.959989070892334,0.0,234.04440307617188,241.0,57251.8203125,0.0,4276.3154296875,1.0,279.442138671875,283.1119689941406,294.4371643066406,298.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758086204528807,1.0,0.0,0.0,3.7296204566955566,3.729644775390625,9.281593520427124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.015625,0.0,1604.3004150390625,1895.4371337890625,0.0,4092.1845703125,0.9215514063835144,1.0,0.0,3.0,1.0,0.0
18118260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8040242195129395,0.4035272002220154,0.3674498200416565,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315344095230104,0.6295124292373657,0.5989326238632202,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368998169898987,0.55157470703125,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134337663650513,0.4183841347694397,0.4007188081741333,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855149269104004,0.2471953332424163,1.1364139318466189,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9356689453125,297.2911682128906,284.900634765625,1.0,0.7014540433883667,0.3313529193401336,0.3313529193401336,1.0,1.0,-3.669285774230957,0.8973454236984253,2.7719404697418213,0.0714978277683258,0.8656498193740845,0.8656498193740845,0.0,237.1037750244141,244.0,57997.55078125,0.0,4305.24658203125,1.0,279.1576843261719,282.9816589355469,294.4728088378906,298.2166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38642.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851254820823668,1.0,0.0,0.0,3.623624563217163,3.623648643493652,8.761524554756761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.55859375,0.0,1523.6531982421875,1895.4371337890625,0.0,4173.1142578125,0.9015035033226012,1.0,0.0,3.0,1.0,0.0
18118320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8040242195129395,0.4035272002220154,0.3674498200416565,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315344095230104,0.6295124292373657,0.5989326238632202,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368998169898987,0.55157470703125,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134337663650513,0.4183841347694397,0.4007188081741333,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855149269104004,0.2471953332424163,1.1364139318466189,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9356689453125,297.2911682128906,284.900634765625,1.0,0.7014540433883667,0.3313529193401336,0.3313529193401336,1.0,1.0,-3.669285774230957,0.8973454236984253,2.7719404697418213,0.0714978277683258,0.8656498193740845,0.8656498193740845,0.0,237.1037750244141,244.0,57997.55078125,0.0,4305.24658203125,1.0,279.1576843261719,282.9816589355469,294.4728088378906,298.2166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38642.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851254820823668,1.0,0.0,0.0,3.623624563217163,3.623648643493652,8.761524554756761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.55859375,0.0,1523.6531982421875,1895.4371337890625,0.0,4173.1142578125,0.9015035033226012,1.0,0.0,3.0,1.0,0.0
18118380,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8012473583221436,0.4030961990356445,0.3669196367263794,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9276394844055176,0.6283566355705261,0.5976772308349609,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8411848545074463,0.5563720464706421,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111129403114319,0.4184256792068481,0.400657594203949,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835613250732422,0.2473923563957214,1.1371487379074097,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.9313049316406,297.29168701171875,285.0054626464844,1.0,0.7034093737602234,0.3311234414577484,0.3311234414577484,1.0,1.0,-3.6737139225006095,0.8979009985923767,2.775812864303589,0.0710142627358436,0.9598917961120604,0.9598917961120604,0.0,239.92068481445312,247.0,57263.23046875,0.0,4334.99462890625,1.0,279.4421691894531,283.1118469238281,294.40899658203125,298.0400085449219,293.1499938964844,293.1499938964844,279.1499938964844,33498.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97701895236969,1.0,0.0,0.0,3.7305290699005127,3.730553388595581,9.286117119700066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.4404296875,0.0,1605.4937744140625,1895.4371337890625,0.0,4102.7568359375,0.9217622876167296,1.0,0.0,3.0,1.0,0.0
18118440,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8012473583221436,0.4030961990356445,0.3669196367263794,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9276394844055176,0.6283566355705261,0.5976772308349609,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8411848545074463,0.5563720464706421,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111129403114319,0.4184256792068481,0.400657594203949,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835613250732422,0.2473923563957214,1.1371487379074097,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.9313049316406,297.29168701171875,285.0054626464844,1.0,0.7034093737602234,0.3311234414577484,0.3311234414577484,1.0,1.0,-3.6737139225006095,0.8979009985923767,2.775812864303589,0.0710142627358436,0.9598917961120604,0.9598917961120604,0.0,239.92068481445312,247.0,57263.23046875,0.0,4334.99462890625,1.0,279.4421691894531,283.1118469238281,294.40899658203125,298.0400085449219,293.1499938964844,293.1499938964844,279.1499938964844,33498.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97701895236969,1.0,0.0,0.0,3.7305290699005127,3.730553388595581,9.286117119700066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.4404296875,0.0,1605.4937744140625,1895.4371337890625,0.0,4102.7568359375,0.9217622876167296,1.0,0.0,3.0,1.0,0.0
18118500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7998561859130859,0.4024472832679748,0.3666456043720245,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.925709903240204,0.6273561716079712,0.5970674157142639,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8427292704582214,0.5587821006774902,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8099695444107056,0.4181803166866302,0.4006657004356384,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826345324516296,0.247345432639122,1.1377294063568115,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.9252014160156,297.286865234375,284.8789367675781,1.0,0.7044313549995422,0.3310087025165558,0.3310087025165558,1.0,1.0,-3.676262855529785,0.8982736468315125,2.777989149093628,0.0708740130066871,0.8740534782409668,0.8740534782409668,0.0,241.3651580810547,247.0,58213.13671875,0.0,4351.02880859375,1.0,279.19635009765625,282.9610290527344,294.4594116210937,298.2502746582031,293.1499938964844,293.1499938964844,279.1499938964844,37450.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983639359474182,1.0,0.0,0.0,3.7020204067230233,3.702045202255249,9.144730483967578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.263671875,0.0,1602.828125,1895.4371337890625,0.0,4160.27734375,0.915907621383667,1.0,0.0,3.0,1.0,0.0
18118560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7979038953781128,0.4016561210155487,0.3660032749176025,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9231632351875304,0.6261835694313049,0.5960498452186584,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8439800143241882,0.5617915987968445,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8083425760269165,0.4177883565425873,0.4003860652446747,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6812669634819031,0.2471771836280822,1.1374261379241943,284.8985900878906,284.95001220703125,299.8880920410156,291.4165954589844,297.9173583984375,297.2797546386719,284.9001159667969,1.0,0.7053664326667786,0.3308931589126587,0.3308931589126587,1.0,1.0,-3.677187204360962,0.8981654644012451,2.779021739959717,0.0705974102020263,0.8649898767471313,0.8649898767471313,0.0,243.0660095214844,250.0,57991.05859375,0.0,4364.244140625,1.0,279.15692138671875,282.9815979003906,294.4447631835937,298.18865966796875,293.1499938964844,293.1499938964844,279.45001220703125,38835.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863632917404176,1.0,0.0,0.0,3.621827363967896,3.6218514442443848,8.752835469749698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.64599609375,0.0,1523.100341796875,1895.4371337890625,0.0,4183.78564453125,0.9011984467506408,1.0,0.0,3.0,1.0,0.0
18118620,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951418161392212,0.4011934995651245,0.3654393553733825,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9193387627601624,0.6250062584877014,0.5947698354721069,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479136228561401,0.566622257232666,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059642314910889,0.4178186357021332,0.4003114700317383,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.679322361946106,0.247342362999916,1.1380136013031006,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.91241455078125,297.27978515625,285.0048522949219,1.0,0.7073109149932861,0.3306621313095093,0.3306621313095093,1.0,1.0,-3.681391954421997,0.8986470103263855,2.782744884490967,0.0700856670737266,0.9593035578727722,0.9593035578727722,0.0,245.93896484375,253.0,57259.29296875,0.0,4393.85888671875,1.0,279.442138671875,283.1119079589844,294.3794250488281,298.01025390625,293.1499938964844,293.1499938964844,279.1499938964844,33525.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978200376033783,1.0,0.0,0.0,3.7303645610809326,3.73038911819458,9.28529857446847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.896484375,0.0,1605.5042724609375,1895.4371337890625,0.0,4113.060546875,0.921680748462677,1.0,0.0,3.0,1.0,0.0
18118680,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951418161392212,0.4011934995651245,0.3654393553733825,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9193387627601624,0.6250062584877014,0.5947698354721069,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479136228561401,0.566622257232666,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059642314910889,0.4178186357021332,0.4003114700317383,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.679322361946106,0.247342362999916,1.1380136013031006,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.91241455078125,297.27978515625,285.0048522949219,1.0,0.7073109149932861,0.3306621313095093,0.3306621313095093,1.0,1.0,-3.681391954421997,0.8986470103263855,2.782744884490967,0.0700856670737266,0.9593035578727722,0.9593035578727722,0.0,245.93896484375,253.0,57259.29296875,0.0,4393.85888671875,1.0,279.442138671875,283.1119079589844,294.3794250488281,298.01025390625,293.1499938964844,293.1499938964844,279.1499938964844,33525.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978200376033783,1.0,0.0,0.0,3.7303645610809326,3.73038911819458,9.28529857446847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.896484375,0.0,1605.5042724609375,1895.4371337890625,0.0,4113.060546875,0.921680748462677,1.0,0.0,3.0,1.0,0.0
