time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7918505072593689,0.3997295200824737,0.364494264125824,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9150241613388062,0.6228200793266296,0.5931216478347778,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503410816192627,0.5720274448394775,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031585216522217,0.4171752035617828,0.4000291228294372,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770687699317932,0.2470991611480713,1.1381548643112185,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.8981018066406,297.2677001953125,284.9002990722656,1.0,0.7092429995536804,0.3304310739040375,0.3304310739040375,1.0,1.0,-3.684611558914185,0.8988314270973206,2.785780191421509,0.0696416571736335,0.86501544713974,0.86501544713974,0.0,249.11862182617188,256.0,57991.63671875,0.0,4422.73583984375,1.0,279.1576843261719,282.98260498046875,294.4136657714844,298.1569519042969,293.1499938964844,293.1499938964844,279.45001220703125,38681.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874813556671144,1.0,0.0,0.0,3.622349977493286,3.6223742961883545,8.755362159718061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.9755859375,0.0,1522.5347900390625,1895.4371337890625,0.0,4193.4072265625,0.901250660419464,1.0,0.0,3.0,1.0,0.0
18118800,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7918505072593689,0.3997295200824737,0.364494264125824,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9150241613388062,0.6228200793266296,0.5931216478347778,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503410816192627,0.5720274448394775,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031585216522217,0.4171752035617828,0.4000291228294372,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770687699317932,0.2470991611480713,1.1381548643112185,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.8981018066406,297.2677001953125,284.9002990722656,1.0,0.7092429995536804,0.3304310739040375,0.3304310739040375,1.0,1.0,-3.684611558914185,0.8988314270973206,2.785780191421509,0.0696416571736335,0.86501544713974,0.86501544713974,0.0,249.11862182617188,256.0,57991.63671875,0.0,4422.73583984375,1.0,279.1576843261719,282.98260498046875,294.4136657714844,298.1569519042969,293.1499938964844,293.1499938964844,279.45001220703125,38681.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874813556671144,1.0,0.0,0.0,3.622349977493286,3.6223742961883545,8.755362159718061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.9755859375,0.0,1522.5347900390625,1895.4371337890625,0.0,4193.4072265625,0.901250660419464,1.0,0.0,3.0,1.0,0.0
18118860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889935374259949,0.3990705609321594,0.3638281226158142,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9112287163734436,0.6214537024497986,0.5917432904243469,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537453413009644,0.5770288109779358,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8006529211997986,0.4170262813568115,0.399862676858902,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6749916672706604,0.2470554858446121,1.1381787061691284,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8913269042969,297.2657470703125,285.0041809082031,1.0,0.7111197113990784,0.3302104473114013,0.3302104473114013,1.0,1.0,-3.6879937648773193,0.8991003632545471,2.788893461227417,0.0691239386796951,0.9581702351570128,0.9581702351570128,0.0,252.09873962402344,259.0,57233.015625,0.0,4450.865234375,1.0,279.442138671875,283.1124267578125,294.3492431640625,297.9781188964844,293.1499938964844,293.1499938964844,279.1499938964844,33541.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791820049285888,1.0,0.0,0.0,3.7279765605926514,3.72800087928772,9.273413752453052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0341796875,0.0,1602.87939453125,1895.4371337890625,0.0,4121.60888671875,0.9212121367454528,1.0,0.0,3.0,1.0,0.0
18118920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889935374259949,0.3990705609321594,0.3638281226158142,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9112287163734436,0.6214537024497986,0.5917432904243469,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537453413009644,0.5770288109779358,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8006529211997986,0.4170262813568115,0.399862676858902,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6749916672706604,0.2470554858446121,1.1381787061691284,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8913269042969,297.2657470703125,285.0041809082031,1.0,0.7111197113990784,0.3302104473114013,0.3302104473114013,1.0,1.0,-3.6879937648773193,0.8991003632545471,2.788893461227417,0.0691239386796951,0.9581702351570128,0.9581702351570128,0.0,252.09873962402344,259.0,57233.015625,0.0,4450.865234375,1.0,279.442138671875,283.1124267578125,294.3492431640625,297.9781188964844,293.1499938964844,293.1499938964844,279.1499938964844,33541.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791820049285888,1.0,0.0,0.0,3.7279765605926514,3.72800087928772,9.273413752453052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0341796875,0.0,1602.87939453125,1895.4371337890625,0.0,4121.60888671875,0.9212121367454528,1.0,0.0,3.0,1.0,0.0
18118980,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7852616310119629,0.3971973955631256,0.3625724613666534,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066583514213562,0.6188543438911438,0.5897685885429382,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8552642464637756,0.5830488204956055,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7973887324333191,0.415964126586914,0.3992504775524139,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721769571304321,0.2463295459747314,1.1365065574645996,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8730163574219,297.2492980957031,284.8990478515625,1.0,0.7128393650054932,0.3299898207187652,0.3299898207187652,1.0,1.0,-3.688610076904297,0.8985506892204285,2.790059328079224,0.0685523077845573,0.8628417253494263,0.8628417253494263,0.0,255.560775756836,262.0,57913.48828125,0.0,4474.38525390625,1.0,279.15771484375,282.9836120605469,294.38641357421875,298.1244201660156,293.1499938964844,293.1499938964844,279.45001220703125,38777.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879978895187378,1.0,0.0,0.0,3.616518259048462,3.6165425777435294,8.727193971935776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.90283203125,0.0,1516.8292236328125,1895.4371337890625,0.0,4197.84765625,0.9000182747840881,1.0,0.0,3.0,1.0,0.0
18119040,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7852616310119629,0.3971973955631256,0.3625724613666534,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066583514213562,0.6188543438911438,0.5897685885429382,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8552642464637756,0.5830488204956055,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7973887324333191,0.415964126586914,0.3992504775524139,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721769571304321,0.2463295459747314,1.1365065574645996,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8730163574219,297.2492980957031,284.8990478515625,1.0,0.7128393650054932,0.3299898207187652,0.3299898207187652,1.0,1.0,-3.688610076904297,0.8985506892204285,2.790059328079224,0.0685523077845573,0.8628417253494263,0.8628417253494263,0.0,255.560775756836,262.0,57913.48828125,0.0,4474.38525390625,1.0,279.15771484375,282.9836120605469,294.38641357421875,298.1244201660156,293.1499938964844,293.1499938964844,279.45001220703125,38777.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879978895187378,1.0,0.0,0.0,3.616518259048462,3.6165425777435294,8.727193971935776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.90283203125,0.0,1516.8292236328125,1895.4371337890625,0.0,4197.84765625,0.9000182747840881,1.0,0.0,3.0,1.0,0.0
18119100,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7833724617958069,0.3966324031352997,0.3619073331356048,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9044097661972046,0.617914617061615,0.5887162089347839,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8564162850379944,0.5860912799835205,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7956953048706055,0.4156429469585418,0.398855447769165,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.670656681060791,0.2460349053144455,1.135101079940796,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8669738769531,297.24530029296875,285.01123046875,1.0,0.713593065738678,0.3298795223236084,0.3298795223236084,1.0,1.0,-3.6880345344543457,0.8980194926261902,2.79001522064209,0.0681210830807685,0.9394773244857788,0.9394773244857788,0.0,257.27557373046875,262.0,57027.10546875,0.0,4483.59912109375,1.0,279.40087890625,283.1194763183594,294.3249206542969,297.906982421875,293.1499938964844,293.1499938964844,279.45001220703125,34393.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817432761192322,1.0,0.0,0.0,3.65868878364563,3.65871262550354,8.931907586884336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.56103515625,0.0,1530.8070068359375,1895.4371337890625,0.0,4143.85791015625,0.9076330065727234,1.0,0.0,3.0,1.0,0.0
18119160,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.781965434551239,0.3961724638938904,0.3615539073944092,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9026890993118286,0.6171051859855652,0.5880084037780762,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8577101230621338,0.588607668876648,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.794418454170227,0.4154297411441803,0.3986983001232147,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6694886684417725,0.2458120882511139,1.134322166442871,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8622436523437,297.2431640625,285.0008239746094,1.0,0.7143865823745728,0.3297844231128692,0.3297844231128692,1.0,1.0,-3.6886582374572754,0.8978866338729858,2.790771484375,0.0678394883871078,0.9533087015151978,0.9533087015151978,0.0,258.7548828125,265.0,57099.91796875,0.0,4494.65771484375,1.0,279.4430847167969,283.1127014160156,294.3261413574219,297.9463195800781,293.1499938964844,293.1499938964844,279.1499938964844,33584.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790305495262146,1.0,0.0,0.0,3.720513105392456,3.720537424087525,9.236320011041244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.361328125,0.0,1594.617431640625,1895.4371337890625,0.0,4120.29052734375,0.919288158416748,1.0,0.0,3.0,1.0,0.0
18119220,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7781453728675842,0.3940898180007934,0.3600935935974121,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8983327746391296,0.6142816543579102,0.5858036875724792,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.858421802520752,0.5947140455245972,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7910321354866028,0.4141436815261841,0.3978524208068847,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664254665374756,0.244777426123619,1.1311393976211548,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8417663574219,297.2248229980469,284.8986511230469,1.0,0.7157827615737915,0.329594224691391,0.329594224691391,1.0,1.0,-3.686755180358887,0.8966974020004272,2.790057897567749,0.067180223762989,0.8585240244865417,0.8585240244865417,0.0,262.2131652832031,268.0,57717.484375,0.0,4511.14501953125,1.0,279.1578369140625,282.988037109375,294.3695068359375,298.0943603515625,293.1499938964844,293.1499938964844,279.45001220703125,38913.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873042106628418,1.0,0.0,0.0,3.6001763343811035,3.6002004146575928,8.648501079733251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.85009765625,0.0,1499.9459228515625,1895.4371337890625,0.0,4191.88427734375,0.8965118527412415,1.0,0.0,3.0,1.0,0.0
18119280,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7781453728675842,0.3940898180007934,0.3600935935974121,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8983327746391296,0.6142816543579102,0.5858036875724792,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.858421802520752,0.5947140455245972,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7910321354866028,0.4141436815261841,0.3978524208068847,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664254665374756,0.244777426123619,1.1311393976211548,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8417663574219,297.2248229980469,284.8986511230469,1.0,0.7157827615737915,0.329594224691391,0.329594224691391,1.0,1.0,-3.686755180358887,0.8966974020004272,2.790057897567749,0.067180223762989,0.8585240244865417,0.8585240244865417,0.0,262.2131652832031,268.0,57717.484375,0.0,4511.14501953125,1.0,279.1578369140625,282.988037109375,294.3695068359375,298.0943603515625,293.1499938964844,293.1499938964844,279.45001220703125,38913.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873042106628418,1.0,0.0,0.0,3.6001763343811035,3.6002004146575928,8.648501079733251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.85009765625,0.0,1499.9459228515625,1895.4371337890625,0.0,4191.88427734375,0.8965118527412415,1.0,0.0,3.0,1.0,0.0
18119340,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7747951149940491,0.3928936421871185,0.3589324951171875,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8944007158279419,0.6123484373092651,0.5838828682899475,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.860133171081543,0.5997081398963928,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879803776741028,0.413431853055954,0.3971422612667084,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635779142379761,0.2440315335988998,1.127911925315857,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8291931152344,297.2172546386719,284.9985656738281,1.0,0.7170135378837585,0.3294040262699127,0.3294040262699127,1.0,1.0,-3.6843149662017822,0.8953558802604675,2.788959264755249,0.0663603395223617,0.9466426372528076,0.9466426372528076,0.0,265.4145202636719,271.0,56878.98046875,0.0,4524.5107421875,1.0,279.4419860839844,283.1158447265625,294.3153991699219,297.9206848144531,293.1499938964844,293.1499938964844,279.1499938964844,33718.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778946042060852,1.0,0.0,0.0,3.701373815536499,3.701397895812988,9.1415358838276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0419921875,0.0,1573.7642822265625,1895.4371337890625,0.0,4110.3955078125,0.9152656197547911,1.0,0.0,3.0,1.0,0.0
18119400,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7747951149940491,0.3928936421871185,0.3589324951171875,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8944007158279419,0.6123484373092651,0.5838828682899475,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.860133171081543,0.5997081398963928,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879803776741028,0.413431853055954,0.3971422612667084,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635779142379761,0.2440315335988998,1.127911925315857,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8291931152344,297.2172546386719,284.9985656738281,1.0,0.7170135378837585,0.3294040262699127,0.3294040262699127,1.0,1.0,-3.6843149662017822,0.8953558802604675,2.788959264755249,0.0663603395223617,0.9466426372528076,0.9466426372528076,0.0,265.4145202636719,271.0,56878.98046875,0.0,4524.5107421875,1.0,279.4419860839844,283.1158447265625,294.3153991699219,297.9206848144531,293.1499938964844,293.1499938964844,279.1499938964844,33718.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778946042060852,1.0,0.0,0.0,3.701373815536499,3.701397895812988,9.1415358838276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0419921875,0.0,1573.7642822265625,1895.4371337890625,0.0,4110.3955078125,0.9152656197547911,1.0,0.0,3.0,1.0,0.0
18119460,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7704766392707825,0.3906559944152832,0.3573538064956665,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894508481025696,0.609355092048645,0.5815408229827881,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.997740924358368,0.8604208827018738,0.6019390821456909,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840390205383301,0.4119647741317749,0.3961543440818786,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600093841552734,0.2427997440099716,1.1239569187164309,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8081970214844,297.19921875,284.8975524902344,1.0,0.7178704142570496,0.329267144203186,0.329267144203186,1.0,1.0,-3.676353454589844,0.8925556540489197,2.78379774093628,0.0655300468206405,0.8519598841667175,0.8519598841667175,0.0,269.3904724121094,274.0,57397.57421875,0.0,4527.30712890625,1.0,279.157958984375,282.9942321777344,294.3622131347656,298.0677795410156,293.1499938964844,293.1499938964844,279.45001220703125,39086.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856604933738708,1.0,0.0,0.0,3.5746517181396484,3.5746755599975586,8.526303076905606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.13916015625,0.0,1473.5604248046875,1895.4371337890625,0.0,4177.7294921875,0.8909754753112793,1.0,0.0,3.0,1.0,0.0
18119520,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7704766392707825,0.3906559944152832,0.3573538064956665,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894508481025696,0.609355092048645,0.5815408229827881,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.997740924358368,0.8604208827018738,0.6019390821456909,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840390205383301,0.4119647741317749,0.3961543440818786,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600093841552734,0.2427997440099716,1.1239569187164309,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8081970214844,297.19921875,284.8975524902344,1.0,0.7178704142570496,0.329267144203186,0.329267144203186,1.0,1.0,-3.676353454589844,0.8925556540489197,2.78379774093628,0.0655300468206405,0.8519598841667175,0.8519598841667175,0.0,269.3904724121094,274.0,57397.57421875,0.0,4527.30712890625,1.0,279.157958984375,282.9942321777344,294.3622131347656,298.0677795410156,293.1499938964844,293.1499938964844,279.45001220703125,39086.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856604933738708,1.0,0.0,0.0,3.5746517181396484,3.5746755599975586,8.526303076905606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.13916015625,0.0,1473.5604248046875,1895.4371337890625,0.0,4177.7294921875,0.8909754753112793,1.0,0.0,3.0,1.0,0.0
18119580,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.766934335231781,0.3893128037452698,0.3560729026794433,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8852843642234802,0.6072496771812439,0.5794751644134521,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.995786726474762,0.8625766038894653,0.6032153367996216,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807435393333435,0.4110798239707947,0.3952932059764862,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569391489028931,0.2418847382068634,1.1200114488601685,284.9953308105469,284.95001220703125,299.6763916015625,291.34307861328125,297.7979736328125,297.1957702636719,284.9945068359375,1.0,0.7184333801269531,0.3291302919387817,0.3291302919387817,1.0,1.0,-3.66806697845459,0.8896775245666504,2.7783894538879395,0.0644042715430259,0.9359917044639589,0.9359917044639589,0.0,272.7008056640625,277.0,56500.203125,0.0,4525.03759765625,1.0,279.4417724609375,283.12030029296875,294.31134033203125,297.8930969238281,293.1499938964844,293.1499938964844,279.1499938964844,33846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756250977516174,1.0,0.0,0.0,3.671937704086304,3.671961545944214,8.996713631859166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2490234375,0.0,1541.5030517578125,1895.4371337890625,0.0,4090.580078125,0.9087305068969728,1.0,0.0,3.0,1.0,0.0
18119640,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.766934335231781,0.3893128037452698,0.3560729026794433,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8852843642234802,0.6072496771812439,0.5794751644134521,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.995786726474762,0.8625766038894653,0.6032153367996216,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807435393333435,0.4110798239707947,0.3952932059764862,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569391489028931,0.2418847382068634,1.1200114488601685,284.9953308105469,284.95001220703125,299.6763916015625,291.34307861328125,297.7979736328125,297.1957702636719,284.9945068359375,1.0,0.7184333801269531,0.3291302919387817,0.3291302919387817,1.0,1.0,-3.66806697845459,0.8896775245666504,2.7783894538879395,0.0644042715430259,0.9359917044639589,0.9359917044639589,0.0,272.7008056640625,277.0,56500.203125,0.0,4525.03759765625,1.0,279.4417724609375,283.12030029296875,294.31134033203125,297.8930969238281,293.1499938964844,293.1499938964844,279.1499938964844,33846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756250977516174,1.0,0.0,0.0,3.671937704086304,3.671961545944214,8.996713631859166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2490234375,0.0,1541.5030517578125,1895.4371337890625,0.0,4090.580078125,0.9087305068969728,1.0,0.0,3.0,1.0,0.0
18119700,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7651951313018799,0.3882180452346802,0.3554117381572723,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.883246123790741,0.6057751178741455,0.5784342288970947,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9948196411132812,0.862980306148529,0.6038466691970825,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7791460752487183,0.4103580117225647,0.3948740661144256,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6554698348045349,0.2412682920694351,1.1181517839431765,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.7891845703125,297.1894226074219,284.8734741210937,1.0,0.7187054753303528,0.3290618658065796,0.3290618658065796,1.0,1.0,-3.664044618606568,0.8882685899734497,2.7757761478424072,0.0639886781573295,0.8501654863357544,0.8501654863357544,0.0,274.35162353515625,277.0,57277.60546875,0.0,4524.19287109375,1.0,279.1978454589844,282.9779663085937,294.3695068359375,298.101318359375,293.1499938964844,293.1499938964844,279.1499938964844,38301.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981234610080719,1.0,0.0,0.0,3.625786781311035,3.625810861587525,8.771983175392961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0380859375,0.0,1523.5057373046875,1895.4371337890625,0.0,4139.44580078125,0.8992879390716553,1.0,0.0,3.0,1.0,0.0
18119760,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7629175782203674,0.3869992196559906,0.3544074892997741,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8806584477424622,0.6041502952575684,0.5770134925842285,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9933693408966064,0.8632609248161316,0.6040772199630737,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7770548462867737,0.4095033407211303,0.3941815495491028,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.653580367565155,0.2405374348163604,1.1154459714889526,284.89794921875,284.95001220703125,299.64605712890625,291.3451232910156,297.7794494628906,297.1817626953125,284.89923095703125,1.0,0.7188044786453247,0.3290583789348602,0.3290583789348602,1.0,1.0,-3.657318592071533,0.8862667679786682,2.7710518836975098,0.0635340809822082,0.8440318703651428,0.8440318703651428,0.0,276.340087890625,280.0,56932.9375,0.0,4517.9599609375,1.0,279.15753173828125,283.0057067871094,294.36248779296875,298.0391845703125,293.1499938964844,293.1499938964844,279.45001220703125,39389.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828351736068726,1.0,0.0,0.0,3.534134864807129,3.53415846824646,8.334116614605591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.9775390625,0.0,1432.6002197265625,1895.4371337890625,0.0,4153.3193359375,0.8822845816612244,1.0,0.0,3.0,1.0,0.0
18119820,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7597122192382812,0.3855729401111603,0.3530435860157013,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768711686134338,0.601935863494873,0.5748360753059387,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916480779647828,0.8653985261917114,0.6054016351699829,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740699052810669,0.4085216820240021,0.3932169377803802,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507666707038879,0.2395197451114654,1.1109850406646729,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701416015625,297.1799621582031,284.9930725097656,1.0,0.7190943360328674,0.3290514349937439,0.3290514349937439,1.0,1.0,-3.648115158081055,0.8835442066192627,2.764570713043213,0.0627742558717727,0.9261699318885804,0.9261699318885804,0.0,279.28790283203125,283.0,56072.921875,0.0,4510.8779296875,1.0,279.44146728515625,283.128173828125,294.31500244140625,297.8692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33845.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972402036190033,1.0,0.0,0.0,3.636024236679077,3.636047601699829,8.821588721730222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.599609375,0.0,1501.614990234375,1895.4371337890625,0.0,4062.33544921875,0.9006608724594116,1.0,0.0,3.0,1.0,0.0
18119880,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7597122192382812,0.3855729401111603,0.3530435860157013,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768711686134338,0.601935863494873,0.5748360753059387,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916480779647828,0.8653985261917114,0.6054016351699829,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740699052810669,0.4085216820240021,0.3932169377803802,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507666707038879,0.2395197451114654,1.1109850406646729,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701416015625,297.1799621582031,284.9930725097656,1.0,0.7190943360328674,0.3290514349937439,0.3290514349937439,1.0,1.0,-3.648115158081055,0.8835442066192627,2.764570713043213,0.0627742558717727,0.9261699318885804,0.9261699318885804,0.0,279.28790283203125,283.0,56072.921875,0.0,4510.8779296875,1.0,279.44146728515625,283.128173828125,294.31500244140625,297.8692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33845.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972402036190033,1.0,0.0,0.0,3.636024236679077,3.636047601699829,8.821588721730222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.599609375,0.0,1501.614990234375,1895.4371337890625,0.0,4062.33544921875,0.9006608724594116,1.0,0.0,3.0,1.0,0.0
18119940,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7559146881103516,0.3831904232501983,0.3512966632843017,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724836111068726,0.5987445712089539,0.5722662210464478,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892529249191284,0.8659275770187378,0.6061506271362305,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705702185630798,0.4068624973297119,0.3920102417469024,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6475635766983032,0.2380745559930801,1.1059248447418213,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7518310546875,297.16680908203125,284.9010009765625,1.0,0.7192661762237549,0.3290444910526275,0.3290444910526275,1.0,1.0,-3.6362926959991455,0.8800418972969055,2.7562508583068848,0.0620489567518234,0.837296187877655,0.837296187877655,0.0,282.757568359375,286.0,56487.17578125,0.0,4499.80810546875,1.0,279.1585388183594,283.01739501953125,294.3686218261719,298.0166320800781,293.1499938964844,293.1499938964844,279.45001220703125,39197.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793704748153688,1.0,0.0,0.0,3.4975826740264893,3.497605800628662,8.162614903994836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.912109375,0.0,1393.0419921875,1895.4371337890625,0.0,4123.2490234375,0.8740739226341248,1.0,0.0,3.0,1.0,0.0
18120000,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7559146881103516,0.3831904232501983,0.3512966632843017,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724836111068726,0.5987445712089539,0.5722662210464478,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892529249191284,0.8659275770187378,0.6061506271362305,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705702185630798,0.4068624973297119,0.3920102417469024,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6475635766983032,0.2380745559930801,1.1059248447418213,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7518310546875,297.16680908203125,284.9010009765625,1.0,0.7192661762237549,0.3290444910526275,0.3290444910526275,1.0,1.0,-3.6362926959991455,0.8800418972969055,2.7562508583068848,0.0620489567518234,0.837296187877655,0.837296187877655,0.0,282.757568359375,286.0,56487.17578125,0.0,4499.80810546875,1.0,279.1585388183594,283.01739501953125,294.3686218261719,298.0166320800781,293.1499938964844,293.1499938964844,279.45001220703125,39197.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793704748153688,1.0,0.0,0.0,3.4975826740264893,3.497605800628662,8.162614903994836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.912109375,0.0,1393.0419921875,1895.4371337890625,0.0,4123.2490234375,0.8740739226341248,1.0,0.0,3.0,1.0,0.0
18120060,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528424859046936,0.3816636800765991,0.3498599529266357,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688424229621887,0.5964084267616272,0.56999272108078,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875081777572632,0.8678444027900696,0.6073459386825562,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7676970958709717,0.4057832658290863,0.3909651637077331,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.644832968711853,0.2369478195905685,1.101009488105774,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7423400878906,297.1653747558594,284.9914855957031,1.0,0.7194006443023682,0.3291099667549133,0.3291099667549133,1.0,1.0,-3.62608814239502,0.8772498369216919,2.748838424682617,0.0614571049809455,0.916625440120697,0.916625440120697,0.0,285.6190185546875,289.0,55629.25390625,0.0,4489.47216796875,1.0,279.441162109375,283.1363220214844,294.32440185546875,297.85076904296875,293.1499938964844,293.1499938964844,279.1499938964844,33830.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688513875007628,1.0,0.0,0.0,3.598972082138061,3.5989952087402344,8.642715556561598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.794921875,0.0,1461.1319580078125,1895.4371337890625,0.0,4031.08349609375,0.8923253417015076,1.0,0.0,3.0,1.0,0.0
18120120,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528424859046936,0.3816636800765991,0.3498599529266357,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688424229621887,0.5964084267616272,0.56999272108078,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875081777572632,0.8678444027900696,0.6073459386825562,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7676970958709717,0.4057832658290863,0.3909651637077331,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.644832968711853,0.2369478195905685,1.101009488105774,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7423400878906,297.1653747558594,284.9914855957031,1.0,0.7194006443023682,0.3291099667549133,0.3291099667549133,1.0,1.0,-3.62608814239502,0.8772498369216919,2.748838424682617,0.0614571049809455,0.916625440120697,0.916625440120697,0.0,285.6190185546875,289.0,55629.25390625,0.0,4489.47216796875,1.0,279.441162109375,283.1363220214844,294.32440185546875,297.85076904296875,293.1499938964844,293.1499938964844,279.1499938964844,33830.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688513875007628,1.0,0.0,0.0,3.598972082138061,3.5989952087402344,8.642715556561598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.794921875,0.0,1461.1319580078125,1895.4371337890625,0.0,4031.08349609375,0.8923253417015076,1.0,0.0,3.0,1.0,0.0
18120180,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7491735219955444,0.3792051076889038,0.3480350077152252,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8645951151847839,0.5931189060211182,0.567319929599762,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850384593009948,0.868169903755188,0.6079466938972473,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643023133277893,0.4040414988994598,0.3896731436252594,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.641706109046936,0.2354019582271576,1.0954737663269043,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72393798828125,297.1526794433594,284.9025573730469,1.0,0.7194321155548096,0.3291754424571991,0.3291754424571991,1.0,1.0,-3.613195180892944,0.8736630082130432,2.739532232284546,0.060890395194292,0.8302772045135498,0.8302772045135498,0.0,289.0419006347656,292.0,56008.0,0.0,4475.24560546875,1.0,279.1588439941406,283.0294494628906,294.3797912597656,297.998046875,293.1499938964844,293.1499938964844,279.45001220703125,39193.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975706934928894,1.0,0.0,0.0,3.4576003551483154,3.457623243331909,7.9770609318075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.31787109375,0.0,1352.0966796875,1895.4371337890625,0.0,4091.295654296875,0.8652442097663879,1.0,0.0,3.0,1.0,0.0
18120240,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7491735219955444,0.3792051076889038,0.3480350077152252,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8645951151847839,0.5931189060211182,0.567319929599762,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850384593009948,0.868169903755188,0.6079466938972473,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643023133277893,0.4040414988994598,0.3896731436252594,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.641706109046936,0.2354019582271576,1.0954737663269043,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72393798828125,297.1526794433594,284.9025573730469,1.0,0.7194321155548096,0.3291754424571991,0.3291754424571991,1.0,1.0,-3.613195180892944,0.8736630082130432,2.739532232284546,0.060890395194292,0.8302772045135498,0.8302772045135498,0.0,289.0419006347656,292.0,56008.0,0.0,4475.24560546875,1.0,279.1588439941406,283.0294494628906,294.3797912597656,297.998046875,293.1499938964844,293.1499938964844,279.45001220703125,39193.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975706934928894,1.0,0.0,0.0,3.4576003551483154,3.457623243331909,7.9770609318075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.31787109375,0.0,1352.0966796875,1895.4371337890625,0.0,4091.295654296875,0.8652442097663879,1.0,0.0,3.0,1.0,0.0
18120300,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7474496364593506,0.3783500492572784,0.3471376001834869,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8625857830047607,0.5918394923210144,0.5659790635108948,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9839034080505372,0.8689820766448975,0.6083033680915833,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.762688398361206,0.4034082889556885,0.38900026679039,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6401860117912292,0.2347474992275238,1.092471718788147,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7185363769531,297.15142822265625,285.004638671875,1.0,0.7193822264671326,0.3292081952095032,0.3292081952095032,1.0,1.0,-3.606504201889038,0.8718014359474182,2.7347028255462646,0.0604650638997554,0.9001003503799438,0.9001003503799438,0.0,290.6228942871094,292.0,55149.3359375,0.0,4466.69482421875,1.0,279.39697265625,283.1549987792969,294.3267517089844,297.790283203125,293.1499938964844,293.1499938964844,279.45001220703125,34401.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685760736465454,1.0,0.0,0.0,3.502300977706909,3.5023231506347656,8.184651960618794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.96875,0.0,1363.4959716796875,1895.4371337890625,0.0,4028.65478515625,0.8728213310241699,1.0,0.0,3.0,1.0,0.0
18120360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7461700439453125,0.3775787353515625,0.3465141952037811,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610352873802185,0.5906609892845154,0.5649381279945374,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.983204185962677,0.8698552250862122,0.6089860796928406,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7614848017692566,0.4028663337230682,0.3885424137115478,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6390044689178467,0.2341663837432861,1.0900901556015017,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,297.7140808105469,297.15142822265625,284.98895263671875,1.0,0.7194381952285767,0.3292649388313293,0.3292649388313293,1.0,1.0,-3.6019058227539062,0.870625913143158,2.7312798500061035,0.0603093169629573,0.90664142370224,0.90664142370224,0.0,291.8907775878906,295.0,55164.76953125,0.0,4461.94091796875,1.0,279.4417419433594,283.1440734863281,294.3360290527344,297.8338623046875,293.1499938964844,293.1499938964844,279.1499938964844,33749.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965054452419281,1.0,0.0,0.0,3.5622923374176025,3.5623152256011963,8.467445695714559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.427734375,0.0,1421.329833984375,1895.4371337890625,0.0,3997.511474609375,0.8838045597076416,1.0,0.0,3.0,1.0,0.0
18120420,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7426168322563171,0.3750492036342621,0.3446217179298401,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8569225668907166,0.5872775912284851,0.562172532081604,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806520938873292,0.8699736595153809,0.6094436645507812,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7581902146339417,0.4010467231273651,0.3871737122535705,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359378099441528,0.2325252145528793,1.0841118097305298,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6955871582031,297.1391296386719,284.9040222167969,1.0,0.7193496227264404,0.3293784558773041,0.3293784558773041,1.0,1.0,-3.5880231857299805,0.8668950200080872,2.721128225326538,0.059831116348505,0.8230580687522888,0.8230580687522888,0.0,295.28472900390625,298.0,55500.98828125,0.0,4444.9541015625,1.0,279.1592102050781,283.0419921875,294.3929748535156,297.98016357421875,293.1499938964844,293.1499938964844,279.45001220703125,39188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718366265296936,1.0,0.0,0.0,3.41577410697937,3.4157965183258057,7.785232583046309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.97509765625,0.0,1310.18896484375,1895.4371337890625,0.0,4057.3681640625,0.856029212474823,1.0,0.0,3.0,1.0,0.0
18120480,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7426168322563171,0.3750492036342621,0.3446217179298401,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8569225668907166,0.5872775912284851,0.562172532081604,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806520938873292,0.8699736595153809,0.6094436645507812,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7581902146339417,0.4010467231273651,0.3871737122535705,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359378099441528,0.2325252145528793,1.0841118097305298,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6955871582031,297.1391296386719,284.9040222167969,1.0,0.7193496227264404,0.3293784558773041,0.3293784558773041,1.0,1.0,-3.5880231857299805,0.8668950200080872,2.721128225326538,0.059831116348505,0.8230580687522888,0.8230580687522888,0.0,295.28472900390625,298.0,55500.98828125,0.0,4444.9541015625,1.0,279.1592102050781,283.0419921875,294.3929748535156,297.98016357421875,293.1499938964844,293.1499938964844,279.45001220703125,39188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718366265296936,1.0,0.0,0.0,3.41577410697937,3.4157965183258057,7.785232583046309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.97509765625,0.0,1310.18896484375,1895.4371337890625,0.0,4057.3681640625,0.856029212474823,1.0,0.0,3.0,1.0,0.0
18120540,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396843433380127,0.373326301574707,0.3430317342281341,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534557223320007,0.5847005844116211,0.5596975684165955,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.978734850883484,0.8714185953140259,0.6103377938270569,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554392218589783,0.3997788727283478,0.3859690427780151,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332614421844482,0.2311871796846389,1.0783100128173828,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6853332519531,297.137939453125,284.987548828125,1.0,0.7192444205284119,0.3294919431209564,0.3294919431209564,1.0,1.0,-3.575772762298584,0.8636486530303955,2.7121241092681885,0.0592788532376289,0.8967116475105286,0.8967116475105286,0.0,298.1220703125,301.0,54666.078125,0.0,4429.083984375,1.0,279.44049072265625,283.1535949707031,294.3505859375,297.8176574707031,293.1499938964844,293.1499938964844,279.75,33854.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611589908599854,1.0,0.0,0.0,3.5193779468536377,3.519400358200073,8.264661914836324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3125,0.0,1377.162841796875,1895.4371337890625,0.0,3962.910400390625,0.8744986057281494,1.0,0.0,3.0,1.0,0.0
