time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396843433380127,0.373326301574707,0.3430317342281341,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534557223320007,0.5847005844116211,0.5596975684165955,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.978734850883484,0.8714185953140259,0.6103377938270569,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554392218589783,0.3997788727283478,0.3859690427780151,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332614421844482,0.2311871796846389,1.0783100128173828,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6853332519531,297.137939453125,284.987548828125,1.0,0.7192444205284119,0.3294919431209564,0.3294919431209564,1.0,1.0,-3.575772762298584,0.8636486530303955,2.7121241092681885,0.0592788532376289,0.8967116475105286,0.8967116475105286,0.0,298.1220703125,301.0,54666.078125,0.0,4429.083984375,1.0,279.44049072265625,283.1535949707031,294.3505859375,297.8176574707031,293.1499938964844,293.1499938964844,279.75,33854.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611589908599854,1.0,0.0,0.0,3.5193779468536377,3.519400358200073,8.264661914836324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3125,0.0,1377.162841796875,1895.4371337890625,0.0,3962.910400390625,0.8744986057281494,1.0,0.0,3.0,1.0,0.0
18120660,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7372108697891235,0.3717846572399139,0.341758131980896,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8504772186279297,0.5823554992675781,0.5576015114784241,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9772188663482666,0.8730041980743408,0.611524760723114,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531469464302063,0.3987239599227905,0.3850728571414947,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309865713119507,0.2300198227167129,1.0735455751419067,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6766357421875,297.13885498046875,285.0414428710937,1.0,0.7193670868873596,0.3296499252319336,0.3296499252319336,1.0,1.0,-3.566336154937744,0.8613641262054443,2.7049720287323,0.0591423027217388,0.9970866441726683,0.9970866441726683,0.0,300.7300720214844,304.0,54110.765625,0.0,4419.47021484375,1.0,279.7412109375,283.2316589355469,294.3616943359375,297.7777099609375,293.1499938964844,293.1499938964844,279.45001220703125,31260.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521944522857666,1.0,0.0,0.0,3.7094414234161377,3.709465265274048,9.181430300486682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.49462890625,0.0,1564.2720947265625,1895.4371337890625,0.0,3882.7099609375,0.9152430295944214,1.0,0.0,3.0,1.0,0.0
18120720,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7372108697891235,0.3717846572399139,0.341758131980896,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8504772186279297,0.5823554992675781,0.5576015114784241,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9772188663482666,0.8730041980743408,0.611524760723114,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531469464302063,0.3987239599227905,0.3850728571414947,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309865713119507,0.2300198227167129,1.0735455751419067,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6766357421875,297.13885498046875,285.0414428710937,1.0,0.7193670868873596,0.3296499252319336,0.3296499252319336,1.0,1.0,-3.566336154937744,0.8613641262054443,2.7049720287323,0.0591423027217388,0.9970866441726683,0.9970866441726683,0.0,300.7300720214844,304.0,54110.765625,0.0,4419.47021484375,1.0,279.7412109375,283.2316589355469,294.3616943359375,297.7777099609375,293.1499938964844,293.1499938964844,279.45001220703125,31260.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521944522857666,1.0,0.0,0.0,3.7094414234161377,3.709465265274048,9.181430300486682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.49462890625,0.0,1564.2720947265625,1895.4371337890625,0.0,3882.7099609375,0.9152430295944214,1.0,0.0,3.0,1.0,0.0
18120780,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7337462902069092,0.369010180234909,0.3397898972034454,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8465322852134705,0.5787614583969116,0.5548022985458374,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9743858575820924,0.8722716569900513,0.6115690469741821,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7499741315841675,0.3967224359512329,0.3836613297462463,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6280146837234497,0.2282705307006836,1.0675036907196045,284.8812866210937,284.95001220703125,299.32568359375,291.3988037109375,297.6554870605469,297.1231689453125,284.8822326660156,1.0,0.7192346453666687,0.3297978639602661,0.3297978639602661,1.0,1.0,-3.551702976226806,0.8575047850608826,2.6941983699798584,0.0587863028049469,0.875102698802948,0.875102698802948,0.0,304.21337890625,304.0,54912.546875,0.0,4401.193359375,1.0,279.4585266113281,283.0482788085937,294.4365539550781,297.9871826171875,293.1499938964844,293.1499938964844,279.45001220703125,38003.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963333547115326,1.0,0.0,0.0,3.654412269592285,3.6544368267059326,8.911039799386344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.25927734375,0.0,1553.0908203125,1895.4371337890625,0.0,3982.2451171875,0.907220184803009,1.0,0.0,3.0,1.0,0.0
18120840,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7334690690040588,0.3688219487667084,0.3396215140819549,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8462226986885071,0.5785130262374878,0.5545712113380432,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9741448760032654,0.8722326755523682,0.6115326881408691,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497189044952393,0.3965786695480346,0.3835330009460449,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6277753114700317,0.2281412929296493,1.0669803619384766,284.88311767578125,284.95001220703125,299.3231201171875,291.3992004394531,297.65411376953125,297.1221618652344,284.884033203125,1.0,0.7192022800445557,0.3298079073429107,0.3298079073429107,1.0,1.0,-3.5503945350646973,0.8571499586105347,2.693244695663452,0.0587263591587543,0.8734963536262512,0.8734963536262512,0.0,304.4759521484375,292.0,54878.015625,0.0,4399.26904296875,1.0,279.4569396972656,283.0506591796875,294.4340515136719,297.9802551269531,293.1499938964844,293.1499938964844,279.75,38065.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634866118431092,1.0,0.0,0.0,3.647866725921631,3.647891044616699,8.879146662366111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.12890625,0.0,1546.23876953125,1895.4371337890625,0.0,3983.6044921875,0.9059536457061768,1.0,0.0,3.0,1.0,0.0
18120900,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7329092025756836,0.3677140772342682,0.3383570313453674,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8457019329071045,0.5769355297088623,0.552808403968811,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744627475738524,0.8725510239601135,0.6114013195037842,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7493822574615479,0.3957103490829468,0.382514625787735,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272027492523193,0.2272786647081375,1.062538743019104,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.64678955078125,297.1191101074219,284.99713134765625,1.0,0.7172064185142517,0.3298868834972381,0.3298868834972381,1.0,1.0,-3.5400235652923584,0.8543351292610168,2.6856884956359863,0.0582242980599403,0.9454134106636048,0.9454134106636048,0.0,303.43560791015625,292.0,53868.09765625,0.0,4365.17822265625,1.0,279.7014465332031,283.189697265625,294.3739013671875,297.7626342773437,293.1499938964844,293.1499938964844,279.75,34382.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573205709457396,1.0,0.0,0.0,3.683157205581665,3.683181047439575,9.051775577972876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.27880859375,0.0,1558.1591796875,1895.4371337890625,0.0,3928.66552734375,0.912990927696228,1.0,0.0,3.0,1.0,0.0
18120960,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7336012721061707,0.3668207228183746,0.3374177515506744,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8465852737426758,0.5755833387374878,0.5513899922370911,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9763800501823424,0.8731228709220886,0.6117002964019775,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7502848505973816,0.395022839307785,0.3817201852798462,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6276195645332336,0.2265471220016479,1.0585981607437134,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.64166259765625,297.1189270019531,284.9862365722656,1.0,0.7147403955459595,0.33000248670578,0.33000248670578,1.0,1.0,-3.531848669052124,0.8522767424583435,2.679572105407715,0.057991623878479,0.9546182155609132,0.9546182155609132,0.0,300.48291015625,280.0,53822.40625,0.0,4325.5615234375,1.0,279.74322509765625,283.18438720703125,294.3771667480469,297.7969055175781,293.1499938964844,293.1499938964844,279.45001220703125,33769.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542556405067444,1.0,0.0,0.0,3.7398428916931152,3.739867210388184,9.332542276752064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.455078125,0.0,1618.3427734375,1895.4371337890625,0.0,3901.218017578125,0.9237176179885864,1.0,0.0,3.0,1.0,0.0
18121020,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7346587181091309,0.3653392791748047,0.3362106680870056,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8479632139205933,0.5735807418823242,0.5496461987495422,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9788575172424316,0.8728349804878235,0.6117467284202576,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7516470551490784,0.3939161002635956,0.3807288110256195,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6283774375915527,0.2255416959524154,1.0539612770080566,284.85693359375,284.95001220703125,299.25982666015625,291.4082336425781,297.63104248046875,297.1123352050781,284.8567810058594,1.0,0.7114730477333069,0.3301301598548889,0.3301301598548889,1.0,1.0,-3.5215935707092285,0.8496401309967041,2.6719534397125244,0.0577832609415054,0.8553981781005859,0.8553981781005859,0.0,296.43231201171875,280.0,54510.53125,0.0,4273.9990234375,1.0,279.48834228515625,283.03485107421875,294.43896484375,297.99725341796875,293.1499938964844,293.1499938964844,279.45001220703125,39005.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606885313987732,1.0,0.0,0.0,3.675189256668091,3.675214052200317,9.012654231810302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.1376953125,0.0,1584.0146484375,1895.4371337890625,0.0,3958.720947265625,0.910943865776062,1.0,0.0,3.0,1.0,0.0
18121080,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7354270815849304,0.3640717566013336,0.3349368870258331,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.849053144454956,0.5718683004379272,0.5479035973548889,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9807858467102052,0.8725243806838989,0.6113954782485962,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7527210712432861,0.3929387629032135,0.379684716463089,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.628948986530304,0.2246598154306411,1.0494710206985474,284.8805236816406,284.95001220703125,299.2412414550781,291.4104919433594,297.6217346191406,297.1061706542969,284.8822631835937,1.0,0.7084066867828369,0.3302336633205414,0.3302336633205414,1.0,1.0,-3.5108871459960938,0.8467931747436523,2.6640939712524414,0.0573853626847267,0.846624493598938,0.846624493598938,0.0,292.8706970214844,268.0,54130.99609375,0.0,4224.4677734375,1.0,279.4571533203125,283.0647888183594,294.4289245605469,297.9344177246094,293.1499938964844,293.1499938964844,279.75,40033.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618200063705444,1.0,0.0,0.0,3.582976818084717,3.583000898361206,8.566063343096175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.94873046875,0.0,1489.501220703125,1895.4371337890625,0.0,3968.79296875,0.8935398459434509,1.0,0.0,3.0,1.0,0.0
18121140,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.739048421382904,0.3623379170894623,0.3327879011631012,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535816669464111,0.5691656470298767,0.5447322726249695,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871167540550232,0.8735660314559937,0.6115570068359375,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7569754719734192,0.391572892665863,0.3778269290924072,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.63166344165802,0.2232117354869842,1.0405840873718262,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6119079589844,297.1067810058594,284.9864196777344,1.0,0.7011070251464844,0.3304648399353027,0.3304648399353027,1.0,1.0,-3.491748094558716,0.8418477773666382,2.649900436401367,0.0566718727350235,0.928782284259796,0.928782284259796,0.0,282.7372436523437,256.0,53076.43359375,0.0,4114.15283203125,1.0,279.74176025390625,283.2003479003906,294.37567138671875,297.748046875,293.1499938964844,293.1499938964844,279.45001220703125,34236.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500662088394164,1.0,0.0,0.0,3.668424367904663,3.668448209762573,8.979505992101622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.82958984375,0.0,1540.5006103515625,1895.4371337890625,0.0,3863.55859375,0.9082043170928956,1.0,0.0,3.0,1.0,0.0
18121200,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.739048421382904,0.3623379170894623,0.3327879011631012,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535816669464111,0.5691656470298767,0.5447322726249695,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871167540550232,0.8735660314559937,0.6115570068359375,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7569754719734192,0.391572892665863,0.3778269290924072,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.63166344165802,0.2232117354869842,1.0405840873718262,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6119079589844,297.1067810058594,284.9864196777344,1.0,0.7011070251464844,0.3304648399353027,0.3304648399353027,1.0,1.0,-3.491748094558716,0.8418477773666382,2.649900436401367,0.0566718727350235,0.928782284259796,0.928782284259796,0.0,282.7372436523437,256.0,53076.43359375,0.0,4114.15283203125,1.0,279.74176025390625,283.2003479003906,294.37567138671875,297.748046875,293.1499938964844,293.1499938964844,279.45001220703125,34236.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500662088394164,1.0,0.0,0.0,3.668424367904663,3.668448209762573,8.979505992101622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.82958984375,0.0,1540.5006103515625,1895.4371337890625,0.0,3863.55859375,0.9082043170928956,1.0,0.0,3.0,1.0,0.0
18121260,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429671883583069,0.3597576022148132,0.3303388357162475,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.858583390712738,0.5655931830406189,0.5412516593933105,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933344721794128,0.8729652762413025,0.6111502647399902,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7616861462593079,0.3896177113056183,0.3757900893688202,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347379684448242,0.2214470654726028,1.0314289331436155,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5936584472656,297.09637451171875,284.8932800292969,1.0,0.6932561993598938,0.3308369815349579,0.3308369815349579,1.0,1.0,-3.4706733226776123,0.8367348313331604,2.6339385509490967,0.0564455687999725,0.8335013389587402,0.8335013389587402,0.0,272.1504211425781,244.0,53333.11328125,0.0,3997.328125,1.0,279.4583740234375,283.0928039550781,294.4300231933594,297.8847961425781,293.1499938964844,293.1499938964844,279.75,39869.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564607739448548,1.0,0.0,0.0,3.505633354187012,3.505656480789185,8.200234447031107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8291015625,0.0,1406.214599609375,1895.4371337890625,0.0,3920.974609375,0.8764263987541199,1.0,0.0,3.0,1.0,0.0
18121320,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429671883583069,0.3597576022148132,0.3303388357162475,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.858583390712738,0.5655931830406189,0.5412516593933105,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933344721794128,0.8729652762413025,0.6111502647399902,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7616861462593079,0.3896177113056183,0.3757900893688202,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347379684448242,0.2214470654726028,1.0314289331436155,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5936584472656,297.09637451171875,284.8932800292969,1.0,0.6932561993598938,0.3308369815349579,0.3308369815349579,1.0,1.0,-3.4706733226776123,0.8367348313331604,2.6339385509490967,0.0564455687999725,0.8335013389587402,0.8335013389587402,0.0,272.1504211425781,244.0,53333.11328125,0.0,3997.328125,1.0,279.4583740234375,283.0928039550781,294.4300231933594,297.8847961425781,293.1499938964844,293.1499938964844,279.75,39869.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564607739448548,1.0,0.0,0.0,3.505633354187012,3.505656480789185,8.200234447031107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8291015625,0.0,1406.214599609375,1895.4371337890625,0.0,3920.974609375,0.8764263987541199,1.0,0.0,3.0,1.0,0.0
18121380,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479775547981262,0.3580502867698669,0.3282186090946197,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648005127906799,0.562892496585846,0.5380882620811462,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738560676574707,0.6099594831466675,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7674726843833923,0.3882710337638855,0.3739455044269562,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386001706123352,0.2200441062450409,1.0226677656173706,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.5841979980469,297.0975952148437,284.9877319335937,1.0,0.6850453615188599,0.331209123134613,0.331209123134613,1.0,1.0,-3.4501280784606934,0.8317800164222717,2.6183481216430664,0.0561839528381824,0.91252863407135,0.91252863407135,0.0,260.8009338378906,232.0,52325.04296875,0.0,3878.64404296875,1.0,279.7412109375,283.2176513671875,294.37939453125,297.70556640625,293.1499938964844,293.1499938964844,279.45001220703125,34087.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445677995681764,1.0,0.0,0.0,3.5982861518859863,3.598309278488159,8.639422048872802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.3427734375,0.0,1462.28125,1895.4371337890625,0.0,3813.895263671875,0.8923412561416626,1.0,0.0,3.0,1.0,0.0
18121440,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479775547981262,0.3580502867698669,0.3282186090946197,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648005127906799,0.562892496585846,0.5380882620811462,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738560676574707,0.6099594831466675,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7674726843833923,0.3882710337638855,0.3739455044269562,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386001706123352,0.2200441062450409,1.0226677656173706,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.5841979980469,297.0975952148437,284.9877319335937,1.0,0.6850453615188599,0.331209123134613,0.331209123134613,1.0,1.0,-3.4501280784606934,0.8317800164222717,2.6183481216430664,0.0561839528381824,0.91252863407135,0.91252863407135,0.0,260.8009338378906,232.0,52325.04296875,0.0,3878.64404296875,1.0,279.7412109375,283.2176513671875,294.37939453125,297.70556640625,293.1499938964844,293.1499938964844,279.45001220703125,34087.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445677995681764,1.0,0.0,0.0,3.5982861518859863,3.598309278488159,8.639422048872802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.3427734375,0.0,1462.28125,1895.4371337890625,0.0,3813.895263671875,0.8923412561416626,1.0,0.0,3.0,1.0,0.0
18121500,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7499544024467468,0.3567860424518585,0.327172040939331,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8672722578048706,0.5611288547515869,0.536531388759613,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8741002082824707,0.6040144562721252,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7698197960853577,0.3873139321804046,0.3730681240558624,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6401228904724121,0.2191871255636215,1.0185867547988892,284.8663635253906,284.95001220703125,299.09130859375,291.4200744628906,297.5770568847656,297.095458984375,284.8650817871094,1.0,0.680543839931488,0.3313951790332794,0.3313951790332794,1.0,1.0,-3.4339022636413574,0.8275152444839478,2.606387138366699,0.0557294897735118,0.8233304619789124,0.8233304619789124,0.0,255.93121337890625,232.0,52862.0234375,0.0,3809.815673828125,1.0,279.49969482421875,283.0785827636719,294.4402770996094,297.9037170410156,293.1499938964844,293.1499938964844,279.45001220703125,39227.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94979989528656,1.0,0.0,0.0,3.5334317684173584,3.5334551334381104,8.330800369549252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.4580078125,0.0,1430.6839599609375,1895.4371337890625,0.0,3861.158935546875,0.8790947794914246,1.0,0.0,3.0,1.0,0.0
18121560,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.751606285572052,0.3554220497608185,0.3257941901683807,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8694471716880798,0.5592411160469055,0.5346068739891052,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8748846650123596,0.5973620414733887,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7718920111656189,0.386243462562561,0.3719180822372436,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6414119601249695,0.2182448655366897,1.0137062072753906,284.8930358886719,284.95001220703125,299.0692749023437,291.41998291015625,297.5712585449219,297.09503173828125,284.8939208984375,1.0,0.6757174134254456,0.3316382467746734,0.3316382467746734,1.0,1.0,-3.414677143096924,0.8225172758102417,2.592159986495972,0.0550917536020278,0.8174397349357605,0.8174397349357605,0.0,251.1515350341797,220.0,52347.2578125,0.0,3734.81787109375,1.0,279.4587097167969,283.11395263671875,294.43072509765625,297.8299255371094,293.1499938964844,293.1499938964844,279.75,40207.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507274627685548,1.0,0.0,0.0,3.4211747646331787,3.4211974143981934,7.809870794517337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.37890625,0.0,1322.6864013671875,1895.4371337890625,0.0,3869.51318359375,0.8580900430679321,1.0,0.0,3.0,1.0,0.0
18121620,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563683390617371,0.3536217510700226,0.323661744594574,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753414154052734,0.5564107894897461,0.5313993096351624,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793338537216187,0.5819895267486572,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7773935794830322,0.3847664892673492,0.3700289130210876,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.645047664642334,0.2167908549308776,1.005023717880249,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5734558105469,297.11248779296875,284.9770202636719,1.0,0.6656231880187988,0.3321243822574615,0.3321243822574615,1.0,1.0,-3.377049207687378,0.8127608895301819,2.564288377761841,0.0537618175148963,0.8849431872367859,0.8849431872367859,0.0,240.58523559570312,208.0,51182.78125,0.0,3583.22802734375,1.0,279.7404479980469,283.2304077148437,294.3736267089844,297.63458251953125,293.1499938964844,293.1499938964844,280.04998779296875,34488.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379414319992064,1.0,0.0,0.0,3.5054972171783447,3.5055196285247803,8.199597800739866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3056640625,0.0,1367.40771484375,1895.4371337890625,0.0,3753.710205078125,0.8718205690383911,1.0,0.0,3.0,1.0,0.0
18121680,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563683390617371,0.3536217510700226,0.323661744594574,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753414154052734,0.5564107894897461,0.5313993096351624,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793338537216187,0.5819895267486572,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7773935794830322,0.3847664892673492,0.3700289130210876,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.645047664642334,0.2167908549308776,1.005023717880249,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5734558105469,297.11248779296875,284.9770202636719,1.0,0.6656231880187988,0.3321243822574615,0.3321243822574615,1.0,1.0,-3.377049207687378,0.8127608895301819,2.564288377761841,0.0537618175148963,0.8849431872367859,0.8849431872367859,0.0,240.58523559570312,208.0,51182.78125,0.0,3583.22802734375,1.0,279.7404479980469,283.2304077148437,294.3736267089844,297.63458251953125,293.1499938964844,293.1499938964844,280.04998779296875,34488.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379414319992064,1.0,0.0,0.0,3.5054972171783447,3.5055196285247803,8.199597800739866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3056640625,0.0,1367.40771484375,1895.4371337890625,0.0,3753.710205078125,0.8718205690383911,1.0,0.0,3.0,1.0,0.0
18121740,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7624123096466064,0.352039098739624,0.3218728601932525,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8826554417610168,0.5538455247879028,0.5285945534706116,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.8854885697364807,0.5649155378341675,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7841805815696716,0.3835089802742004,0.3684455156326294,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6498035192489624,0.2155743390321731,0.997596025466919,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.5820617675781,297.1385192871094,285.0281066894531,1.0,0.6551827788352966,0.3326105177402496,0.3326105177402496,1.0,1.0,-3.340153932571411,0.8031795620918274,2.5369744300842285,0.0524664483964443,0.9763681292533876,0.9763681292533876,0.0,229.3593292236328,196.0,50293.59375,0.0,3432.587890625,1.0,280.0410461425781,283.3099060058594,294.3721618652344,297.56134033203125,293.1499938964844,293.1499938964844,279.75,31655.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264180064201356,1.0,0.0,0.0,3.6818153858184814,3.681838989257813,9.045181741385022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.22998046875,0.0,1536.063720703125,1895.4371337890625,0.0,3648.265380859375,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
18121800,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7624123096466064,0.352039098739624,0.3218728601932525,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8826554417610168,0.5538455247879028,0.5285945534706116,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.8854885697364807,0.5649155378341675,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7841805815696716,0.3835089802742004,0.3684455156326294,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6498035192489624,0.2155743390321731,0.997596025466919,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.5820617675781,297.1385192871094,285.0281066894531,1.0,0.6551827788352966,0.3326105177402496,0.3326105177402496,1.0,1.0,-3.340153932571411,0.8031795620918274,2.5369744300842285,0.0524664483964443,0.9763681292533876,0.9763681292533876,0.0,229.3593292236328,196.0,50293.59375,0.0,3432.587890625,1.0,280.0410461425781,283.3099060058594,294.3721618652344,297.56134033203125,293.1499938964844,293.1499938964844,279.75,31655.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264180064201356,1.0,0.0,0.0,3.6818153858184814,3.681838989257813,9.045181741385022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.22998046875,0.0,1536.063720703125,1895.4371337890625,0.0,3648.265380859375,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
18121860,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7679972648620605,0.3491752743721008,0.3192745745182037,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896352648735046,0.5499118566513062,0.5249042510986328,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903075456619263,0.5482026934623718,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7906432151794434,0.3812121748924255,0.3662117123603821,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6543952226638794,0.2137839198112487,0.9887028932571412,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5787353515625,297.1485900878906,284.8756408691406,1.0,0.6442592144012451,0.3334473669528961,0.3334473669528961,1.0,1.0,-3.2991206645965576,0.7933281064033508,2.505792617797852,0.0519161373376846,0.8470150828361511,0.8470150828361511,0.0,218.45770263671875,199.0,50605.68359375,0.0,3277.472900390625,1.0,279.757080078125,283.1429443359375,294.4358215332031,297.726318359375,293.1499938964844,293.1499938964844,280.04998779296875,39395.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93619304895401,1.0,0.0,0.0,3.5695528984069824,3.5695767402648926,8.501996831000724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.365234375,0.0,1470.3433837890625,1895.4371337890625,0.0,3737.77294921875,0.889531672000885,1.0,0.0,3.0,1.0,0.0
18121920,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7679972648620605,0.3491752743721008,0.3192745745182037,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896352648735046,0.5499118566513062,0.5249042510986328,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903075456619263,0.5482026934623718,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7906432151794434,0.3812121748924255,0.3662117123603821,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6543952226638794,0.2137839198112487,0.9887028932571412,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5787353515625,297.1485900878906,284.8756408691406,1.0,0.6442592144012451,0.3334473669528961,0.3334473669528961,1.0,1.0,-3.2991206645965576,0.7933281064033508,2.505792617797852,0.0519161373376846,0.8470150828361511,0.8470150828361511,0.0,218.45770263671875,199.0,50605.68359375,0.0,3277.472900390625,1.0,279.757080078125,283.1429443359375,294.4358215332031,297.726318359375,293.1499938964844,293.1499938964844,280.04998779296875,39395.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93619304895401,1.0,0.0,0.0,3.5695528984069824,3.5695767402648926,8.501996831000724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.365234375,0.0,1470.3433837890625,1895.4371337890625,0.0,3737.77294921875,0.889531672000885,1.0,0.0,3.0,1.0,0.0
18121980,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704315781593323,0.3472840785980224,0.3171404600143432,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926587700843811,0.5469352006912231,0.5216343998908997,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961182236671448,0.5394269227981567,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935479283332825,0.3795131146907806,0.3642201423645019,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561722755432129,0.2123389989137649,0.9807198643684388,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832214355469,297.1684265136719,284.98114013671875,1.0,0.6378377079963684,0.3342842161655426,0.3342842161655426,1.0,1.0,-3.270048856735229,0.7870758771896362,2.482972860336304,0.0518828593194484,0.92573744058609,0.92573744058609,0.0,212.50955200195312,202.0,49489.17578125,0.0,3179.603759765625,1.0,280.0416259765625,283.27984619140625,294.36431884765625,297.520751953125,293.1499938964844,293.1499938964844,279.75,34118.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924736738204956,1.0,0.0,0.0,3.653148651123047,3.653172254562378,8.904877972781833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.17333984375,0.0,1522.5843505859375,1895.4371337890625,0.0,3632.805908203125,0.904678761959076,1.0,0.0,3.0,1.0,0.0
18122040,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7704315781593323,0.3472840785980224,0.3171404600143432,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926587700843811,0.5469352006912231,0.5216343998908997,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961182236671448,0.5394269227981567,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935479283332825,0.3795131146907806,0.3642201423645019,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561722755432129,0.2123389989137649,0.9807198643684388,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832214355469,297.1684265136719,284.98114013671875,1.0,0.6378377079963684,0.3342842161655426,0.3342842161655426,1.0,1.0,-3.270048856735229,0.7870758771896362,2.482972860336304,0.0518828593194484,0.92573744058609,0.92573744058609,0.0,212.50955200195312,202.0,49489.17578125,0.0,3179.603759765625,1.0,280.0416259765625,283.27984619140625,294.36431884765625,297.520751953125,293.1499938964844,293.1499938964844,279.75,34118.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924736738204956,1.0,0.0,0.0,3.653148651123047,3.653172254562378,8.904877972781833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.17333984375,0.0,1522.5843505859375,1895.4371337890625,0.0,3632.805908203125,0.904678761959076,1.0,0.0,3.0,1.0,0.0
18122100,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7706704139709473,0.3460037410259247,0.3161724507808685,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.892991304397583,0.5451238751411438,0.5201271772384644,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.897956907749176,0.5372850894927979,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7939706444740295,0.3784423768520355,0.3633371889591217,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562649607658386,0.2115018665790558,0.9772332906723022,284.8580322265625,284.95001220703125,298.8659362792969,291.3968811035156,297.579345703125,297.1703186035156,284.8560791015625,1.0,0.6356946229934692,0.3347026407718658,0.3347026407718658,1.0,1.0,-3.2592415809631348,0.78505539894104,2.4741861820220947,0.0522785484790802,0.8334426879882812,0.8334426879882812,0.0,210.9160919189453,202.0,50117.25,0.0,3147.04296875,1.0,279.7983703613281,283.13720703125,294.42108154296875,297.7142028808594,293.1499938964844,293.1499938964844,279.75,39095.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304007291793824,1.0,0.0,0.0,3.592210292816162,3.592234373092652,8.610271038378414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.064453125,0.0,1492.6141357421875,1895.4371337890625,0.0,3684.81396484375,0.8920320272445679,1.0,0.0,3.0,1.0,0.0
18122160,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7699083089828491,0.3446157574653625,0.3149120211601257,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8922329545021057,0.5431831479072571,0.5182961821556091,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.8992483615875244,0.536720335483551,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7934175729751587,0.377252846956253,0.3622192740440368,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6555541157722473,0.2105630040168762,0.9730844497680664,284.88641357421875,284.95001220703125,298.8428955078125,291.3913879394531,297.5723876953125,297.1680603027344,284.8881530761719,1.0,0.6339943408966064,0.3351184725761413,0.3351184725761413,1.0,1.0,-3.248510360717773,0.7830427885055542,2.4654674530029297,0.0526570156216621,0.8256115913391113,0.8256115913391113,0.0,210.16017150878903,205.0,49697.7734375,0.0,3119.4814453125,1.0,279.7582092285156,283.1749267578125,294.406982421875,297.6405639648437,293.1499938964844,293.1499938964844,280.04998779296875,40387.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318628907203674,1.0,0.0,0.0,3.473693370819092,3.4737164974212646,8.051490567595465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.564453125,0.0,1376.96533203125,1895.4371337890625,0.0,3698.204833984375,0.8698176741600037,1.0,0.0,3.0,1.0,0.0
18122220,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682688236236572,0.3427635431289673,0.3130704760551452,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903480172157288,0.5402839183807373,0.5153634548187256,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9023717045783995,0.5369827747344971,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919787168502808,0.3755804300308227,0.3604850471019745,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.653829038143158,0.2090713530778885,0.9659791588783264,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5654602050781,297.17266845703125,284.9893493652344,1.0,0.6317828893661499,0.33595010638237,0.33595010638237,1.0,1.0,-3.232447624206543,0.7806375622749329,2.451810121536255,0.0537542775273323,0.908468782901764,0.908468782901764,0.0,209.6107177734375,208.0,48777.80859375,0.0,3081.732177734375,1.0,280.0409545898437,283.3035583496094,294.3383483886719,297.4481506347656,293.1499938964844,293.1499938964844,279.75,33959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198444485664368,1.0,0.0,0.0,3.573789119720459,3.5738120079040527,8.522188750248461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.63037109375,0.0,1435.0703125,1895.4371337890625,0.0,3587.72265625,0.8867657780647278,1.0,0.0,3.0,1.0,0.0
18122280,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682688236236572,0.3427635431289673,0.3130704760551452,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903480172157288,0.5402839183807373,0.5153634548187256,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9023717045783995,0.5369827747344971,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919787168502808,0.3755804300308227,0.3604850471019745,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.653829038143158,0.2090713530778885,0.9659791588783264,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5654602050781,297.17266845703125,284.9893493652344,1.0,0.6317828893661499,0.33595010638237,0.33595010638237,1.0,1.0,-3.232447624206543,0.7806375622749329,2.451810121536255,0.0537542775273323,0.908468782901764,0.908468782901764,0.0,209.6107177734375,208.0,48777.80859375,0.0,3081.732177734375,1.0,280.0409545898437,283.3035583496094,294.3383483886719,297.4481506347656,293.1499938964844,293.1499938964844,279.75,33959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198444485664368,1.0,0.0,0.0,3.573789119720459,3.5738120079040527,8.522188750248461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.63037109375,0.0,1435.0703125,1895.4371337890625,0.0,3587.72265625,0.8867657780647278,1.0,0.0,3.0,1.0,0.0
18122340,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7650313973426819,0.3400174379348755,0.3108896911144256,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8866910338401794,0.5364735126495361,0.5120985507965088,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9031816124916076,0.540028989315033,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.788989245891571,0.3732644021511078,0.3585561215877533,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508720517158508,0.2071678340435028,0.958379089832306,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448303222656,297.1593933105469,284.89849853515625,1.0,0.6305791139602661,0.3367817401885986,0.3367817401885986,1.0,1.0,-3.218106746673584,0.7787280082702637,2.4393787384033203,0.0550870932638645,0.8175264000892639,0.8175264000892639,0.0,210.61444091796875,211.0,49052.015625,0.0,3056.49462890625,1.0,279.7591552734375,283.20001220703125,294.3803100585937,297.57305908203125,293.1499938964844,293.1499938964844,280.04998779296875,39851.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927520215511322,1.0,0.0,0.0,3.405989408493042,3.406011819839477,7.7406940590663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.43798828125,0.0,1305.153564453125,1895.4371337890625,0.0,3658.390869140625,0.8545945286750793,1.0,0.0,3.0,1.0,0.0
18122400,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7650313973426819,0.3400174379348755,0.3108896911144256,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8866910338401794,0.5364735126495361,0.5120985507965088,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9031816124916076,0.540028989315033,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.788989245891571,0.3732644021511078,0.3585561215877533,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508720517158508,0.2071678340435028,0.958379089832306,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448303222656,297.1593933105469,284.89849853515625,1.0,0.6305791139602661,0.3367817401885986,0.3367817401885986,1.0,1.0,-3.218106746673584,0.7787280082702637,2.4393787384033203,0.0550870932638645,0.8175264000892639,0.8175264000892639,0.0,210.61444091796875,211.0,49052.015625,0.0,3056.49462890625,1.0,279.7591552734375,283.20001220703125,294.3803100585937,297.57305908203125,293.1499938964844,293.1499938964844,280.04998779296875,39851.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927520215511322,1.0,0.0,0.0,3.405989408493042,3.406011819839477,7.7406940590663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.43798828125,0.0,1305.153564453125,1895.4371337890625,0.0,3658.390869140625,0.8545945286750793,1.0,0.0,3.0,1.0,0.0
