time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7616276144981384,0.3380061984062195,0.309002161026001,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8827022910118103,0.5334121584892273,0.5091201663017273,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043166041374208,0.5440183877944946,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856778502464294,0.3714618682861328,0.3567992448806762,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476113796234131,0.2054975032806396,0.9509089589118958,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5295715332031,297.15386962890625,284.9903564453125,1.0,0.6299847960472107,0.3374018371105194,0.3374018371105194,1.0,1.0,-3.2059531211853027,0.776868462562561,2.429084539413452,0.0558851659297943,0.8967903852462769,0.8967903852462769,0.0,212.2192230224609,214.0,48192.41796875,0.0,3039.380126953125,1.0,280.0404052734375,283.31817626953125,294.3075561523437,297.3822326660156,293.1499938964844,293.1499938964844,280.3500061035156,33746.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163070917129515,1.0,0.0,0.0,3.5146923065185547,3.514714479446411,8.242669764513266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.03759765625,0.0,1371.54296875,1895.4371337890625,0.0,3555.039794921875,0.8733457326889038,1.0,0.0,3.0,1.0,0.0
18122520,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7616276144981384,0.3380061984062195,0.309002161026001,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8827022910118103,0.5334121584892273,0.5091201663017273,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043166041374208,0.5440183877944946,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856778502464294,0.3714618682861328,0.3567992448806762,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476113796234131,0.2054975032806396,0.9509089589118958,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5295715332031,297.15386962890625,284.9903564453125,1.0,0.6299847960472107,0.3374018371105194,0.3374018371105194,1.0,1.0,-3.2059531211853027,0.776868462562561,2.429084539413452,0.0558851659297943,0.8967903852462769,0.8967903852462769,0.0,212.2192230224609,214.0,48192.41796875,0.0,3039.380126953125,1.0,280.0404052734375,283.31817626953125,294.3075561523437,297.3822326660156,293.1499938964844,293.1499938964844,280.3500061035156,33746.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163070917129515,1.0,0.0,0.0,3.5146923065185547,3.514714479446411,8.242669764513266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.03759765625,0.0,1371.54296875,1895.4371337890625,0.0,3555.039794921875,0.8733457326889038,1.0,0.0,3.0,1.0,0.0
18122580,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7583479285240173,0.3361563384532928,0.3074213862419128,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8787732124328613,0.5305731296539307,0.5065249800682068,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9052682518959044,0.5483828186988831,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7824510335922241,0.3698629736900329,0.3553600609302521,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6444704532623291,0.2039648294448852,0.9443873167037964,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.514404296875,297.1492004394531,285.0552978515625,1.0,0.6299147605895996,0.3380219340324402,0.3380219340324402,1.0,1.0,-3.196605682373047,0.7758325934410095,2.4207730293273926,0.0569144524633884,1.0,1.0,0.0,214.1626892089844,217.0,47541.97265625,0.0,3030.1474609375,1.0,280.3417663574219,283.40545654296875,294.289794921875,297.3089294433594,293.1499938964844,293.1499938964844,280.04998779296875,31058.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066311120986938,1.0,0.0,0.0,3.713456153869629,3.713479995727539,9.201315265272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.57666015625,0.0,1567.3035888671875,1895.4371337890625,0.0,3465.313232421875,0.915788233280182,1.0,0.0,3.0,1.0,0.0
18122640,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7583479285240173,0.3361563384532928,0.3074213862419128,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8787732124328613,0.5305731296539307,0.5065249800682068,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9052682518959044,0.5483828186988831,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7824510335922241,0.3698629736900329,0.3553600609302521,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6444704532623291,0.2039648294448852,0.9443873167037964,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.514404296875,297.1492004394531,285.0552978515625,1.0,0.6299147605895996,0.3380219340324402,0.3380219340324402,1.0,1.0,-3.196605682373047,0.7758325934410095,2.4207730293273926,0.0569144524633884,1.0,1.0,0.0,214.1626892089844,217.0,47541.97265625,0.0,3030.1474609375,1.0,280.3417663574219,283.40545654296875,294.289794921875,297.3089294433594,293.1499938964844,293.1499938964844,280.04998779296875,31058.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066311120986938,1.0,0.0,0.0,3.713456153869629,3.713479995727539,9.201315265272568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.57666015625,0.0,1567.3035888671875,1895.4371337890625,0.0,3465.313232421875,0.915788233280182,1.0,0.0,3.0,1.0,0.0
18122700,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7563458681106567,0.3346995711326599,0.3064462542533874,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8764326572418213,0.5285990834236145,0.5050349831581116,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.9046649932861328,0.5510838627815247,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7805056571960449,0.3686674237251282,0.3545152842998504,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.642658531665802,0.2029653638601303,0.9408265948295592,284.8986511230469,284.95001220703125,298.6255187988281,291.3121032714844,297.50018310546875,297.1385498046875,284.89166259765625,1.0,0.6299750804901123,0.3383319675922394,0.3383319675922394,1.0,1.0,-3.191596269607544,0.7752054929733276,2.416390895843506,0.0574527569115161,0.9120742082595824,0.9120742082595824,0.0,215.41114807128903,217.0,48548.99609375,0.0,3026.336669921875,1.0,280.09637451171875,283.21783447265625,294.35693359375,297.5393981933594,293.1499938964844,293.1499938964844,280.04998779296875,34627.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152792692184448,1.0,0.0,0.0,3.734297513961792,3.7343223094940186,9.304887953476282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.8583984375,0.0,1618.48876953125,1895.4371337890625,0.0,3545.53076171875,0.9213804602622986,1.0,0.0,3.0,1.0,0.0
18122760,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.753673255443573,0.3329633176326751,0.3050325810909271,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8734063506126404,0.5262964963912964,0.5030432343482971,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.9033811688423156,0.5545538663864136,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7779235243797302,0.3671980500221252,0.353292852640152,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6403322219848633,0.2017626166343689,0.9361339807510376,284.87860107421875,284.95001220703125,298.5989074707031,291.30035400390625,297.48223876953125,297.1230773925781,284.87945556640625,1.0,0.6299669146537781,0.3386218845844269,0.3386218845844269,1.0,1.0,-3.18456506729126,0.7739012837409973,2.410663604736328,0.0577558279037475,0.8757515549659729,0.8757515549659729,0.0,216.99972534179688,220.0,48305.078125,0.0,3020.11279296875,1.0,280.05712890625,283.2079772949219,294.3441467285156,297.4896240234375,293.1499938964844,293.1499938964844,280.3500061035156,37988.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200292229652404,1.0,0.0,0.0,3.662348508834839,3.6623728275299072,8.94978484211606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.8486328125,0.0,1561.8756103515625,1895.4371337890625,0.0,3589.42822265625,0.9089623689651488,1.0,0.0,3.0,1.0,0.0
18122820,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7491807341575623,0.330595999956131,0.3027734756469726,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8681394457817078,0.5228096842765808,0.4996154606342315,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.902104377746582,0.560776948928833,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7734091877937317,0.3650282323360443,0.3511771559715271,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361219882965088,0.1997480988502502,0.9272115230560304,284.9936828613281,284.95001220703125,298.54412841796875,291.2753295898437,297.457763671875,297.1077575683594,284.9925231933594,1.0,0.6299969553947449,0.3392017781734466,0.3392017781734466,1.0,1.0,-3.171933174133301,0.7717201113700867,2.4002130031585693,0.0583298131823539,0.9648054838180542,0.9648054838180542,0.0,219.8717803955078,223.0,47266.296875,0.0,3009.078857421875,1.0,280.3423767089844,283.3505249023437,294.2506103515625,297.2738342285156,293.1499938964844,293.1499938964844,280.04998779296875,33596.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111372828483582,1.0,0.0,0.0,3.756694793701172,3.7567193508148193,9.4168382247517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.71533203125,0.0,1636.6328125,1895.4371337890625,0.0,3507.1552734375,0.9275952577590942,1.0,0.0,3.0,1.0,0.0
18122880,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7491807341575623,0.330595999956131,0.3027734756469726,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8681394457817078,0.5228096842765808,0.4996154606342315,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.902104377746582,0.560776948928833,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7734091877937317,0.3650282323360443,0.3511771559715271,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361219882965088,0.1997480988502502,0.9272115230560304,284.9936828613281,284.95001220703125,298.54412841796875,291.2753295898437,297.457763671875,297.1077575683594,284.9925231933594,1.0,0.6299969553947449,0.3392017781734466,0.3392017781734466,1.0,1.0,-3.171933174133301,0.7717201113700867,2.4002130031585693,0.0583298131823539,0.9648054838180542,0.9648054838180542,0.0,219.8717803955078,223.0,47266.296875,0.0,3009.078857421875,1.0,280.3423767089844,283.3505249023437,294.2506103515625,297.2738342285156,293.1499938964844,293.1499938964844,280.04998779296875,33596.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111372828483582,1.0,0.0,0.0,3.756694793701172,3.7567193508148193,9.4168382247517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.71533203125,0.0,1636.6328125,1895.4371337890625,0.0,3507.1552734375,0.9275952577590942,1.0,0.0,3.0,1.0,0.0
18122940,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.744502604007721,0.3274446427822113,0.3003292083740234,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8626961708068848,0.5185139775276184,0.4959990978240967,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8989988565444946,0.5673332810401917,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687333226203918,0.3622826933860779,0.3489405810832977,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6318057179450989,0.1973942220211029,0.9179677963256836,284.8706970214844,284.95001220703125,298.48748779296875,291.2484741210937,297.4246520996094,297.081787109375,284.8729248046875,1.0,0.6300539374351501,0.339781641960144,0.339781641960144,1.0,1.0,-3.158730983734131,0.7693451046943665,2.389385938644409,0.058951485902071,0.8449112176895142,0.8449112176895142,0.0,222.9516448974609,211.0,47620.57421875,0.0,2998.01318359375,1.0,280.0567626953125,283.2177734375,294.2767028808594,297.3855285644531,293.1499938964844,293.1499938964844,280.3500061035156,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208898544311525,1.0,0.0,0.0,3.5964577198028564,3.596482038497925,8.630644856566505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.287109375,0.0,1507.395751953125,1895.4371337890625,0.0,3597.3681640625,0.896592915058136,1.0,0.0,3.0,1.0,0.0
18123000,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.744502604007721,0.3274446427822113,0.3003292083740234,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8626961708068848,0.5185139775276184,0.4959990978240967,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8989988565444946,0.5673332810401917,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687333226203918,0.3622826933860779,0.3489405810832977,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6318057179450989,0.1973942220211029,0.9179677963256836,284.8706970214844,284.95001220703125,298.48748779296875,291.2484741210937,297.4246520996094,297.081787109375,284.8729248046875,1.0,0.6300539374351501,0.339781641960144,0.339781641960144,1.0,1.0,-3.158730983734131,0.7693451046943665,2.389385938644409,0.058951485902071,0.8449112176895142,0.8449112176895142,0.0,222.9516448974609,211.0,47620.57421875,0.0,2998.01318359375,1.0,280.0567626953125,283.2177734375,294.2767028808594,297.3855285644531,293.1499938964844,293.1499938964844,280.3500061035156,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208898544311525,1.0,0.0,0.0,3.5964577198028564,3.596482038497925,8.630644856566505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.287109375,0.0,1507.395751953125,1895.4371337890625,0.0,3597.3681640625,0.896592915058136,1.0,0.0,3.0,1.0,0.0
18123060,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438080906867981,0.3251782655715942,0.2980053722858429,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.862035870552063,0.515105128288269,0.4924803376197815,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897897481918335,0.5646129250526428,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7682927250862122,0.360141783952713,0.346673846244812,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6305956244468689,0.1953558474779129,0.907989263534546,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.4035339355469,297.0723571777344,284.98406982421875,1.0,0.6252128481864929,0.3404415249824524,0.3404415249824524,1.0,1.0,-3.133727788925171,0.7635358572006226,2.370191812515259,0.0588814988732337,0.9295908808708192,0.9295908808708192,0.0,220.4176788330078,214.0,46447.359375,0.0,2932.462890625,1.0,280.3418273925781,283.36102294921875,294.1809997558594,297.1563720703125,293.1499938964844,293.1499938964844,280.04998779296875,34295.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089741706848145,1.0,0.0,0.0,3.6776411533355713,3.6776649951934814,9.024683436109626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.96337890625,0.0,1551.2894287109375,1895.4371337890625,0.0,3487.080810546875,0.9103169441223145,1.0,0.0,3.0,1.0,0.0
18123120,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7438080906867981,0.3251782655715942,0.2980053722858429,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.862035870552063,0.515105128288269,0.4924803376197815,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897897481918335,0.5646129250526428,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7682927250862122,0.360141783952713,0.346673846244812,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6305956244468689,0.1953558474779129,0.907989263534546,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.4035339355469,297.0723571777344,284.98406982421875,1.0,0.6252128481864929,0.3404415249824524,0.3404415249824524,1.0,1.0,-3.133727788925171,0.7635358572006226,2.370191812515259,0.0588814988732337,0.9295908808708192,0.9295908808708192,0.0,220.4176788330078,214.0,46447.359375,0.0,2932.462890625,1.0,280.3418273925781,283.36102294921875,294.1809997558594,297.1563720703125,293.1499938964844,293.1499938964844,280.04998779296875,34295.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089741706848145,1.0,0.0,0.0,3.6776411533355713,3.6776649951934814,9.024683436109626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.96337890625,0.0,1551.2894287109375,1895.4371337890625,0.0,3487.080810546875,0.9103169441223145,1.0,0.0,3.0,1.0,0.0
18123180,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7416523694992065,0.3221553862094879,0.2955157160758972,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8596553802490234,0.5109097957611084,0.4887877404689789,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962528109550476,0.565094530582428,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663295865058899,0.3574468493461609,0.3443246781826019,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6283054947853088,0.1930683106184005,0.8982521295547485,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3787841796875,297.05865478515625,284.8839416503906,1.0,0.6225159764289856,0.3411014378070831,0.3411014378070831,1.0,1.0,-3.1123342514038086,0.758831262588501,2.353502988815308,0.0588342174887657,0.8234288692474365,0.8234288692474365,0.0,219.8009185791016,202.0,46585.49609375,0.0,2885.341552734375,1.0,280.0583801269531,283.2525939941406,294.2059020996094,297.25146484375,293.1499938964844,293.1499938964844,280.3500061035156,40781.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164152145385742,1.0,0.0,0.0,3.4829838275909424,3.4830071926116943,8.094615964182594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.23681640625,0.0,1389.3082275390625,1895.4371337890625,0.0,3556.039794921875,0.8722472786903381,1.0,0.0,3.0,1.0,0.0
18123240,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7416523694992065,0.3221553862094879,0.2955157160758972,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8596553802490234,0.5109097957611084,0.4887877404689789,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962528109550476,0.565094530582428,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663295865058899,0.3574468493461609,0.3443246781826019,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6283054947853088,0.1930683106184005,0.8982521295547485,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3787841796875,297.05865478515625,284.8839416503906,1.0,0.6225159764289856,0.3411014378070831,0.3411014378070831,1.0,1.0,-3.1123342514038086,0.758831262588501,2.353502988815308,0.0588342174887657,0.8234288692474365,0.8234288692474365,0.0,219.8009185791016,202.0,46585.49609375,0.0,2885.341552734375,1.0,280.0583801269531,283.2525939941406,294.2059020996094,297.25146484375,293.1499938964844,293.1499938964844,280.3500061035156,40781.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164152145385742,1.0,0.0,0.0,3.4829838275909424,3.4830071926116943,8.094615964182594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.23681640625,0.0,1389.3082275390625,1895.4371337890625,0.0,3556.039794921875,0.8722472786903381,1.0,0.0,3.0,1.0,0.0
18123300,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.741544783115387,0.320990651845932,0.2942334413528442,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8596511483192444,0.5091555714607239,0.4868850708007812,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8959680795669556,0.5629033446311951,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7663909792900085,0.3563216924667358,0.3430718779563904,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279219388961792,0.1920385807752609,0.8930233716964722,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695678710937,297.05615234375,284.99822998046875,1.0,0.6195181608200073,0.3414313793182373,0.3414313793182373,1.0,1.0,-3.098088502883911,0.7553623914718628,2.342725992202759,0.0586524605751037,0.8958216905593872,0.8958216905593872,0.0,218.0141143798828,202.0,45602.84765625,0.0,2846.976318359375,1.0,280.2973937988281,283.3915405273437,294.1249084472656,297.01544189453125,293.1499938964844,293.1499938964844,280.3500061035156,35263.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080531597137452,1.0,0.0,0.0,3.514319896697998,3.5143425464630127,8.240922966251674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.451171875,0.0,1382.0885009765625,1895.4371337890625,0.0,3478.52734375,0.8764999508857727,1.0,0.0,3.0,1.0,0.0
18123360,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7424851059913635,0.3199464678764343,0.2932035326957702,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8608442544937134,0.5075362920761108,0.4852609634399414,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8962942361831665,0.558669924736023,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675299048423767,0.3553060293197632,0.3420084118843078,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.628355860710144,0.1910979598760604,0.8882675170898438,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3633728027344,297.0577392578125,284.9828491210937,1.0,0.615939736366272,0.3418813347816467,0.3418813347816467,1.0,1.0,-3.082814216613769,0.7518889904022217,2.330925226211548,0.0586022213101387,0.9022383689880372,0.9022383689880372,0.0,215.067626953125,205.0,45430.58203125,0.0,2800.76513671875,1.0,280.3417358398437,283.3828430175781,294.1122131347656,297.0249938964844,293.1499938964844,293.1499938964844,280.04998779296875,34206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032874703407288,1.0,0.0,0.0,3.5718977451324463,3.57192063331604,8.513170541846193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.03759765625,0.0,1434.8662109375,1895.4371337890625,0.0,3434.208740234375,0.8862783908843994,1.0,0.0,3.0,1.0,0.0
18123420,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7412670254707336,0.3169875741004944,0.2907133102416992,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.85959792137146,0.5033833384513855,0.4815456569194793,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955161571502686,0.5568349361419678,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7665581703186035,0.3526031076908111,0.339595228433609,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268417239189148,0.1888714283704757,0.8785478472709656,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.34295654296875,297.0503845214844,284.892333984375,1.0,0.6121549010276794,0.3427812457084656,0.3427812457084656,1.0,1.0,-3.058551549911499,0.746910572052002,2.311640977859497,0.0588937364518642,0.8056469559669495,0.8056469559669495,0.0,213.07862854003903,208.0,45480.65234375,0.0,2742.2392578125,1.0,280.0593566894531,283.2862854003906,294.1380920410156,297.1157531738281,293.1499938964844,293.1499938964844,280.3500061035156,40675.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100533723831176,1.0,0.0,0.0,3.366809844970703,3.36683201789856,7.563633630525146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.24755859375,0.0,1272.6060791015625,1895.4371337890625,0.0,3497.098876953125,0.8467965722084045,1.0,0.0,3.0,1.0,0.0
18123480,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7412670254707336,0.3169875741004944,0.2907133102416992,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.85959792137146,0.5033833384513855,0.4815456569194793,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955161571502686,0.5568349361419678,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7665581703186035,0.3526031076908111,0.339595228433609,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6268417239189148,0.1888714283704757,0.8785478472709656,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.34295654296875,297.0503845214844,284.892333984375,1.0,0.6121549010276794,0.3427812457084656,0.3427812457084656,1.0,1.0,-3.058551549911499,0.746910572052002,2.311640977859497,0.0588937364518642,0.8056469559669495,0.8056469559669495,0.0,213.07862854003903,208.0,45480.65234375,0.0,2742.2392578125,1.0,280.0593566894531,283.2862854003906,294.1380920410156,297.1157531738281,293.1499938964844,293.1499938964844,280.3500061035156,40675.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100533723831176,1.0,0.0,0.0,3.366809844970703,3.36683201789856,7.563633630525146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.24755859375,0.0,1272.6060791015625,1895.4371337890625,0.0,3497.098876953125,0.8467965722084045,1.0,0.0,3.0,1.0,0.0
18123540,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391657829284668,0.3147825002670288,0.2885864675045013,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571391701698303,0.5000010132789612,0.4781990945339203,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8949779272079468,0.5578110218048096,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7644636034965515,0.3504005074501037,0.3374077081680298,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244806051254272,0.1869377195835113,0.8695613145828247,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.32647705078125,297.0482788085937,284.9861755371094,1.0,0.6098227500915527,0.3436811566352844,0.3436811566352844,1.0,1.0,-3.0397047996521,0.7435798645019531,2.2961249351501465,0.0596503168344497,0.8828885555267334,0.8828885555267334,0.0,212.8515014648437,211.0,44514.4296875,0.0,2704.150146484375,1.0,280.3399963378906,283.4076843261719,294.0462646484375,296.8988037109375,293.1499938964844,293.1499938964844,280.6499938964844,34007.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969129920005798,1.0,0.0,0.0,3.4683799743652344,3.468401908874512,8.026877935662924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.953125,0.0,1326.1719970703125,1895.4371337890625,0.0,3374.7919921875,0.8631889820098877,1.0,0.0,3.0,1.0,0.0
18123600,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391657829284668,0.3147825002670288,0.2885864675045013,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571391701698303,0.5000010132789612,0.4781990945339203,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8949779272079468,0.5578110218048096,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7644636034965515,0.3504005074501037,0.3374077081680298,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244806051254272,0.1869377195835113,0.8695613145828247,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.32647705078125,297.0482788085937,284.9861755371094,1.0,0.6098227500915527,0.3436811566352844,0.3436811566352844,1.0,1.0,-3.0397047996521,0.7435798645019531,2.2961249351501465,0.0596503168344497,0.8828885555267334,0.8828885555267334,0.0,212.8515014648437,211.0,44514.4296875,0.0,2704.150146484375,1.0,280.3399963378906,283.4076843261719,294.0462646484375,296.8988037109375,293.1499938964844,293.1499938964844,280.6499938964844,34007.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969129920005798,1.0,0.0,0.0,3.4683799743652344,3.468401908874512,8.026877935662924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.953125,0.0,1326.1719970703125,1895.4371337890625,0.0,3374.7919921875,0.8631889820098877,1.0,0.0,3.0,1.0,0.0
18123660,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7367451786994934,0.3127587735652923,0.2868122160434723,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8541985154151917,0.4968501925468445,0.4752722978591919,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939501047134399,0.5602660775184631,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619426250457764,0.3483714461326599,0.3355321288108825,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6218385100364685,0.1851598620414734,0.8617428541183472,285.05426025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.30926513671875,297.0453491210937,285.05133056640625,1.0,0.6085749268531799,0.3446188867092132,0.3446188867092132,1.0,1.0,-3.025347948074341,0.7417226433753967,2.283625364303589,0.0609252639114856,0.994057595729828,0.994057595729828,0.0,213.6219787597656,214.0,43801.50390625,0.0,2680.25830078125,1.0,280.6408386230469,283.49481201171875,294.0154113769531,296.8062438964844,293.1499938964844,293.1499938964844,280.3500061035156,30814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854012489318848,1.0,0.0,0.0,3.673128843307495,3.673152208328247,9.002552019410359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.33740234375,0.0,1520.0067138671875,1895.4371337890625,0.0,3267.175537109375,0.9067564606666564,1.0,0.0,3.0,1.0,0.0
18123720,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7367451786994934,0.3127587735652923,0.2868122160434723,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8541985154151917,0.4968501925468445,0.4752722978591919,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939501047134399,0.5602660775184631,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619426250457764,0.3483714461326599,0.3355321288108825,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6218385100364685,0.1851598620414734,0.8617428541183472,285.05426025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.30926513671875,297.0453491210937,285.05133056640625,1.0,0.6085749268531799,0.3446188867092132,0.3446188867092132,1.0,1.0,-3.025347948074341,0.7417226433753967,2.283625364303589,0.0609252639114856,0.994057595729828,0.994057595729828,0.0,213.6219787597656,214.0,43801.50390625,0.0,2680.25830078125,1.0,280.6408386230469,283.49481201171875,294.0154113769531,296.8062438964844,293.1499938964844,293.1499938964844,280.3500061035156,30814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854012489318848,1.0,0.0,0.0,3.673128843307495,3.673152208328247,9.002552019410359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.33740234375,0.0,1520.0067138671875,1895.4371337890625,0.0,3267.175537109375,0.9067564606666564,1.0,0.0,3.0,1.0,0.0
18123780,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.732776939868927,0.3094388246536255,0.2842766046524048,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496394157409668,0.4923195838928222,0.4715106785297394,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8896704316139221,0.5651019215583801,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579430341720581,0.3453130722045898,0.3330556750297546,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179733872413635,0.1827806383371353,0.8524721264839172,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2773742675781,297.0233154296875,284.8763427734375,1.0,0.6078258156776428,0.3455566465854645,0.3455566465854645,1.0,1.0,-3.0094752311706543,0.7393644452095032,2.270110607147217,0.0621428675949573,0.859839916229248,0.859839916229248,0.0,215.66262817382807,202.0,44447.25,0.0,2660.146728515625,1.0,280.3568725585937,283.3012084960937,294.06561279296875,296.97412109375,293.1499938964844,293.1499938964844,280.6499938964844,38540.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898941159248352,1.0,0.0,0.0,3.605382442474365,3.605406522750856,8.673531510794419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.18603515625,0.0,1502.86865234375,1895.4371337890625,0.0,3393.712158203125,0.8966216444969177,1.0,0.0,3.0,1.0,0.0
18123840,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.732776939868927,0.3094388246536255,0.2842766046524048,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496394157409668,0.4923195838928222,0.4715106785297394,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8896704316139221,0.5651019215583801,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579430341720581,0.3453130722045898,0.3330556750297546,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179733872413635,0.1827806383371353,0.8524721264839172,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2773742675781,297.0233154296875,284.8763427734375,1.0,0.6078258156776428,0.3455566465854645,0.3455566465854645,1.0,1.0,-3.0094752311706543,0.7393644452095032,2.270110607147217,0.0621428675949573,0.859839916229248,0.859839916229248,0.0,215.66262817382807,202.0,44447.25,0.0,2660.146728515625,1.0,280.3568725585937,283.3012084960937,294.06561279296875,296.97412109375,293.1499938964844,293.1499938964844,280.6499938964844,38540.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898941159248352,1.0,0.0,0.0,3.605382442474365,3.605406522750856,8.673531510794419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.18603515625,0.0,1502.86865234375,1895.4371337890625,0.0,3393.712158203125,0.8966216444969177,1.0,0.0,3.0,1.0,0.0
18123900,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7318018674850464,0.308051198720932,0.2828100025653839,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8486365079879761,0.4903006851673126,0.4693808257579803,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8878345489501953,0.5646199584007263,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7570576071739197,0.3439229130744934,0.3315837681293487,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168161630630493,0.1816218048334121,0.8468805551528931,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.2638854980469,297.0156555175781,284.99725341796875,1.0,0.6054678559303284,0.3460254967212677,0.3460254967212677,1.0,1.0,-2.9960920810699463,0.7364602088928223,2.259631872177124,0.0623372383415699,0.9337767362594604,0.9337767362594604,0.0,214.87388610839844,202.0,43440.0546875,0.0,2630.48388671875,1.0,280.6003112792969,283.4472351074219,293.9762878417969,296.73583984375,293.1499938964844,293.1499938964844,280.6499938964844,34529.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924923539161682,1.0,0.0,0.0,3.6360020637512207,3.636025667190552,8.821481287668576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.46826171875,0.0,1506.69189453125,1895.4371337890625,0.0,3333.508056640625,0.9027978181838988,1.0,0.0,3.0,1.0,0.0
18123960,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7320301532745361,0.3068780899047851,0.2816520631313324,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8489828109741211,0.4885046482086181,0.4675797522068023,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.886775553226471,0.5617395043373108,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7573844790458679,0.3427010178565979,0.3303284049034118,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6166145205497742,0.1805706322193145,0.8417239785194397,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.25396728515625,297.0129089355469,284.9850158691406,1.0,0.6023645401000977,0.3464594483375549,0.3464594483375549,1.0,1.0,-2.981367349624634,0.7330372333526611,2.2483301162719727,0.0622112266719341,0.94369775056839,0.94369775056839,0.0,212.7063903808593,190.0,43281.9609375,0.0,2591.503173828125,1.0,280.6427001953125,283.4408264160156,293.9551696777344,296.7391357421875,293.1499938964844,293.1499938964844,280.3500061035156,33659.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889449238777161,1.0,0.0,0.0,3.699392557144165,3.6994166374206543,9.131753131441656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.20068359375,0.0,1571.0684814453125,1895.4371337890625,0.0,3300.339111328125,0.9145169854164124,1.0,0.0,3.0,1.0,0.0
18124020,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7332824468612671,0.3036434054374695,0.2787880897521972,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8508262038230896,0.4839726984500885,0.4633771777153015,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8842851519584656,0.5529539585113525,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7590664029121399,0.3395665884017944,0.3273720145225525,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6170291304588318,0.178103432059288,0.8302541375160217,284.8647155761719,284.95001220703125,297.9267883300781,290.9494323730469,297.2308654785156,297.0033569335937,284.8665466308594,1.0,0.5942442417144775,0.347327321767807,0.347327321767807,1.0,1.0,-2.944981336593628,0.7239510416984558,2.2210304737091064,0.0613285973668098,0.8183644413948059,0.8183644413948059,0.0,206.4950561523437,193.0,43278.51171875,0.0,2492.307373046875,1.0,280.35821533203125,283.31866455078125,293.97100830078125,296.8188171386719,293.1499938964844,293.1499938964844,280.6499938964844,41484.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977028727531433,1.0,0.0,0.0,3.490041494369507,3.490064859390259,8.127452701955917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.2666015625,0.0,1401.6170654296875,1895.4371337890625,0.0,3382.162109375,0.874179482460022,1.0,0.0,3.0,1.0,0.0
18124080,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7332824468612671,0.3036434054374695,0.2787880897521972,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8508262038230896,0.4839726984500885,0.4633771777153015,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8842851519584656,0.5529539585113525,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7590664029121399,0.3395665884017944,0.3273720145225525,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6170291304588318,0.178103432059288,0.8302541375160217,284.8647155761719,284.95001220703125,297.9267883300781,290.9494323730469,297.2308654785156,297.0033569335937,284.8665466308594,1.0,0.5942442417144775,0.347327321767807,0.347327321767807,1.0,1.0,-2.944981336593628,0.7239510416984558,2.2210304737091064,0.0613285973668098,0.8183644413948059,0.8183644413948059,0.0,206.4950561523437,193.0,43278.51171875,0.0,2492.307373046875,1.0,280.35821533203125,283.31866455078125,293.97100830078125,296.8188171386719,293.1499938964844,293.1499938964844,280.6499938964844,41484.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977028727531433,1.0,0.0,0.0,3.490041494369507,3.490064859390259,8.127452701955917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.2666015625,0.0,1401.6170654296875,1895.4371337890625,0.0,3382.162109375,0.874179482460022,1.0,0.0,3.0,1.0,0.0
18124140,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.732987642288208,0.3013443350791931,0.2764086127281189,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506162762641907,0.4803987145423889,0.459669828414917,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840068578720093,0.5489495396614075,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7588830590248108,0.3370926678180694,0.3247621059417724,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159692406654358,0.1760298758745193,0.8199583292007446,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893581509590149,0.3481952250003814,0.3481952250003814,1.0,1.0,-2.9173200130462646,0.7175827026367188,2.199737310409546,0.0608628168702125,0.8986403942108154,0.8986403942108154,0.0,203.254623413086,196.0,42092.87109375,0.0,2425.705078125,1.0,280.6409606933594,283.4627990722656,293.861328125,296.5697937011719,293.1499938964844,293.1499938964844,280.95001220703125,34511.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830878138542175,1.0,0.0,0.0,3.565056562423706,3.565079689025879,8.480591873194498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.63037109375,0.0,1429.82177734375,1895.4371337890625,0.0,3245.51123046875,0.8852236270904541,1.0,0.0,3.0,1.0,0.0
18124200,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.732987642288208,0.3013443350791931,0.2764086127281189,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506162762641907,0.4803987145423889,0.459669828414917,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840068578720093,0.5489495396614075,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7588830590248108,0.3370926678180694,0.3247621059417724,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159692406654358,0.1760298758745193,0.8199583292007446,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893581509590149,0.3481952250003814,0.3481952250003814,1.0,1.0,-2.9173200130462646,0.7175827026367188,2.199737310409546,0.0608628168702125,0.8986403942108154,0.8986403942108154,0.0,203.254623413086,196.0,42092.87109375,0.0,2425.705078125,1.0,280.6409606933594,283.4627990722656,293.861328125,296.5697937011719,293.1499938964844,293.1499938964844,280.95001220703125,34511.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830878138542175,1.0,0.0,0.0,3.565056562423706,3.565079689025879,8.480591873194498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.63037109375,0.0,1429.82177734375,1895.4371337890625,0.0,3245.51123046875,0.8852236270904541,1.0,0.0,3.0,1.0,0.0
18124260,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.731806755065918,0.29936683177948,0.2745864689350128,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8491714000701904,0.4772206544876098,0.4566169679164886,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8835552930831909,0.5481900572776794,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576215267181396,0.3349360227584839,0.322669506072998,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6141241192817688,0.1742090582847595,0.8115238547325134,285.06640625,284.95001220703125,297.79852294921875,290.8760986328125,297.2052307128906,297.0103759765625,285.0641784667969,1.0,0.5864455699920654,0.3494199514389038,0.3494199514389038,1.0,1.0,-2.89788818359375,0.7147014737129211,2.1831867694854736,0.0622048564255237,1.0,1.0,0.0,202.09939575195312,199.0,41179.28125,0.0,2385.088134765625,1.0,280.94171142578125,283.5722961425781,293.8226928710937,296.4554138183594,293.1499938964844,293.1499938964844,280.6499938964844,31627.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690219521522522,1.0,0.0,0.0,3.74470591545105,3.744729995727539,9.356829195894534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.24951171875,0.0,1607.5400390625,1895.4371337890625,0.0,3113.6357421875,0.923294484615326,1.0,0.0,3.0,1.0,0.0
