time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.731806755065918,0.29936683177948,0.2745864689350128,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8491714000701904,0.4772206544876098,0.4566169679164886,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8835552930831909,0.5481900572776794,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576215267181396,0.3349360227584839,0.322669506072998,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6141241192817688,0.1742090582847595,0.8115238547325134,285.06640625,284.95001220703125,297.79852294921875,290.8760986328125,297.2052307128906,297.0103759765625,285.0641784667969,1.0,0.5864455699920654,0.3494199514389038,0.3494199514389038,1.0,1.0,-2.89788818359375,0.7147014737129211,2.1831867694854736,0.0622048564255237,1.0,1.0,0.0,202.09939575195312,199.0,41179.28125,0.0,2385.088134765625,1.0,280.94171142578125,283.5722961425781,293.8226928710937,296.4554138183594,293.1499938964844,293.1499938964844,280.6499938964844,31627.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690219521522522,1.0,0.0,0.0,3.74470591545105,3.744729995727539,9.356829195894534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.24951171875,0.0,1607.5400390625,1895.4371337890625,0.0,3113.6357421875,0.923294484615326,1.0,0.0,3.0,1.0,0.0
18124380,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7290712594985962,0.2964563369750976,0.2723857164382934,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8460604548454285,0.4731777608394623,0.4532728791236877,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8801035284996033,0.5504463315010071,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7548584342002869,0.3321373760700226,0.3203843533992767,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6110637784004211,0.1721022129058838,0.8031558990478516,284.8751525878906,284.95001220703125,297.74139404296875,290.8431396484375,297.18328857421875,296.9994506835937,284.8752136230469,1.0,0.5848154425621033,0.3505226373672485,0.3505226373672485,1.0,1.0,-2.8811349868774414,0.7123293280601501,2.1688055992126465,0.06358003616333,0.8846150636672974,0.8846150636672974,0.0,202.6796264648437,199.0,41941.640625,0.0,2358.171142578125,1.0,280.6604309082031,283.3623962402344,293.8858337402344,296.6401062011719,293.1499938964844,293.1499938964844,280.6499938964844,37825.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881317138671875,1.0,0.0,0.0,3.710049390792847,3.710074424743652,9.184439591081172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.46044921875,0.0,1614.8897705078125,1895.4371337890625,0.0,3228.9228515625,0.9190638661384584,1.0,0.0,3.0,1.0,0.0
18124440,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7286417484283447,0.2961117923259735,0.2720780074596405,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8455850481987,0.4727013707160949,0.4528288245201111,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8795976042747498,0.550876796245575,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7544309496879578,0.3318016529083252,0.3200755417346954,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6106039881706238,0.1718480885028839,0.8020708560943604,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1805725097656,296.99786376953125,284.8765563964844,1.0,0.5846628546714783,0.3506447076797485,0.3506447076797485,1.0,1.0,-2.87907338142395,0.7119990587234497,2.167074203491211,0.0637048706412315,0.880322277545929,0.880322277545929,0.0,202.83384704589844,202.0,41893.42578125,0.0,2355.283203125,1.0,280.657470703125,283.36492919921875,293.8788757324219,296.6272888183594,293.1499938964844,293.1499938964844,280.95001220703125,38096.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817853331565857,1.0,0.0,0.0,3.696779251098633,3.69680428504944,9.118855928136328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.20263671875,0.0,1601.728759765625,1895.4371337890625,0.0,3233.309814453125,0.9166144132614136,1.0,0.0,3.0,1.0,0.0
18124500,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7265903949737549,0.2947087585926056,0.2706600725650787,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8432846665382385,0.4706427752971649,0.4507261216640472,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8774813413619995,0.5530360341072083,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7523568868637085,0.3303499519824981,0.3186056613922119,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6083196401596069,0.1706908792257309,0.7967636585235596,285.00146484375,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9927978515625,285.0058288574219,1.0,0.5839845538139343,0.3512570559978485,0.3512570559978485,1.0,1.0,-2.869288444519043,0.710515022277832,2.158773183822632,0.0643470212817192,0.9588163495063782,0.9588163495063782,0.0,203.6302795410156,202.0,40899.01171875,0.0,2341.935546875,1.0,280.902587890625,283.5190734863281,293.7890625,296.3905029296875,293.1499938964844,293.1499938964844,280.95001220703125,34560.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748922944068909,1.0,0.0,0.0,3.722031354904175,3.722055673599243,9.243859153684753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1201171875,0.0,1603.8104248046875,1895.4371337890625,0.0,3168.69677734375,0.9220929741859436,1.0,0.0,3.0,1.0,0.0
18124560,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7249171733856201,0.2935463786125183,0.2695988714694977,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8413249254226685,0.4688345789909363,0.4490041136741638,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8755261898040771,0.5549877285957336,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.750593900680542,0.3290877342224121,0.3174061775207519,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6062771081924438,0.1696476638317108,0.7921200394630432,285.0040283203125,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.9902648925781,285.0023498535156,1.0,0.5834962129592896,0.3517715334892273,0.3517715334892273,1.0,1.0,-2.8612635135650635,0.7093395590782166,2.151923894882202,0.0649091824889183,0.9795825481414796,0.9795825481414796,0.0,204.3858795166016,190.0,40822.67578125,0.0,2331.5390625,1.0,280.9433898925781,283.5189819335937,293.7693176269531,296.3981018066406,293.1499938964844,293.1499938964844,280.6499938964844,33416.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710855841636658,1.0,0.0,0.0,3.790351867675781,3.790376901626587,9.586329952071535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.2275390625,0.0,1674.9248046875,1895.4371337890625,0.0,3132.993896484375,0.9349560737609864,1.0,0.0,3.0,1.0,0.0
18124620,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7240327000617981,0.2902245819568634,0.2668167054653168,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405599594116211,0.4641603827476501,0.4448384940624237,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699310421943665,0.5514258146286011,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7498936057090759,0.3257932662963867,0.3144519031047821,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046257615089417,0.1671399474143982,0.7811316251754761,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.85797119140625,1.0,0.5777907967567444,0.3528004884719848,0.3528004884719848,1.0,1.0,-2.8318958282470703,0.7026452422142029,2.1292505264282227,0.0649792551994323,0.8421412110328674,0.8421412110328674,0.0,201.3675079345703,178.0,41111.4296875,0.0,2265.916748046875,1.0,280.6564636230469,283.3653259277344,293.7972106933594,296.5063781738281,293.1499938964844,293.1499938964844,280.95001220703125,41118.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815498352050781,1.0,0.0,0.0,3.6219310760498047,3.621955633163452,8.75333682870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.9609375,0.0,1540.16552734375,1895.4371337890625,0.0,3231.10302734375,0.9024106860160828,1.0,0.0,3.0,1.0,0.0
18124680,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7240327000617981,0.2902245819568634,0.2668167054653168,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405599594116211,0.4641603827476501,0.4448384940624237,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699310421943665,0.5514258146286011,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7498936057090759,0.3257932662963867,0.3144519031047821,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046257615089417,0.1671399474143982,0.7811316251754761,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.85797119140625,1.0,0.5777907967567444,0.3528004884719848,0.3528004884719848,1.0,1.0,-2.8318958282470703,0.7026452422142029,2.1292505264282227,0.0649792551994323,0.8421412110328674,0.8421412110328674,0.0,201.3675079345703,178.0,41111.4296875,0.0,2265.916748046875,1.0,280.6564636230469,283.3653259277344,293.7972106933594,296.5063781738281,293.1499938964844,293.1499938964844,280.95001220703125,41118.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815498352050781,1.0,0.0,0.0,3.6219310760498047,3.621955633163452,8.75333682870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.9609375,0.0,1540.16552734375,1895.4371337890625,0.0,3231.10302734375,0.9024106860160828,1.0,0.0,3.0,1.0,0.0
18124740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7256755232810974,0.2877620756626129,0.2641570568084717,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427234888076782,0.4603410959243774,0.4407664537429809,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8675390481948853,0.5419525504112244,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.751785933971405,0.3230698406696319,0.3114854693412781,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6051993370056152,0.1649340689182281,0.7697194814682007,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.569401741027832,0.3538294732570648,0.3538294732570648,1.0,1.0,-2.795140027999878,0.6935311555862427,2.1016087532043457,0.0640368536114692,0.9292331337928772,0.9292331337928772,0.0,194.9325714111328,181.0,39803.87109375,0.0,2172.75927734375,1.0,280.94195556640625,283.521240234375,293.6817321777344,296.2529602050781,293.1499938964844,293.1499938964844,280.6499938964844,34507.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671736121177673,1.0,0.0,0.0,3.6892731189727774,3.689297437667847,9.081862799575902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.9267578125,0.0,1566.0152587890625,1895.4371337890625,0.0,3096.29638671875,0.9130404591560364,1.0,0.0,3.0,1.0,0.0
18124800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7256755232810974,0.2877620756626129,0.2641570568084717,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427234888076782,0.4603410959243774,0.4407664537429809,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8675390481948853,0.5419525504112244,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.751785933971405,0.3230698406696319,0.3114854693412781,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6051993370056152,0.1649340689182281,0.7697194814682007,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.569401741027832,0.3538294732570648,0.3538294732570648,1.0,1.0,-2.795140027999878,0.6935311555862427,2.1016087532043457,0.0640368536114692,0.9292331337928772,0.9292331337928772,0.0,194.9325714111328,181.0,39803.87109375,0.0,2172.75927734375,1.0,280.94195556640625,283.521240234375,293.6817321777344,296.2529602050781,293.1499938964844,293.1499938964844,280.6499938964844,34507.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671736121177673,1.0,0.0,0.0,3.6892731189727774,3.689297437667847,9.081862799575902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.9267578125,0.0,1566.0152587890625,1895.4371337890625,0.0,3096.29638671875,0.9130404591560364,1.0,0.0,3.0,1.0,0.0
18124860,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7250276207923889,0.2846414148807525,0.2614922821521759,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8421826958656311,0.4558505713939667,0.4366942048072815,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8646931052207947,0.5380351543426514,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7512478828430176,0.3198529779911041,0.3085464239120483,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6037006974220276,0.1625275015830993,0.7589669227600098,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643116235733032,0.3551338315010071,0.3551338315010071,1.0,1.0,-2.7658703327178955,0.6874569058418274,2.078413486480713,0.0643294900655746,0.8106467723846436,0.8106467723846436,0.0,191.7836761474609,184.0,39837.26171875,0.0,2109.404296875,1.0,280.65838623046875,283.4108581542969,293.7085266113281,296.33819580078125,293.1499938964844,293.1499938964844,280.95001220703125,42002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739052414894104,1.0,0.0,0.0,3.454585552215576,3.454608917236328,7.963156463119958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.85009765625,0.0,1368.9407958984375,1895.4371337890625,0.0,3159.4404296875,0.8670534491539001,1.0,0.0,3.0,1.0,0.0
18124920,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7250276207923889,0.2846414148807525,0.2614922821521759,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8421826958656311,0.4558505713939667,0.4366942048072815,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8646931052207947,0.5380351543426514,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7512478828430176,0.3198529779911041,0.3085464239120483,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6037006974220276,0.1625275015830993,0.7589669227600098,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643116235733032,0.3551338315010071,0.3551338315010071,1.0,1.0,-2.7658703327178955,0.6874569058418274,2.078413486480713,0.0643294900655746,0.8106467723846436,0.8106467723846436,0.0,191.7836761474609,184.0,39837.26171875,0.0,2109.404296875,1.0,280.65838623046875,283.4108581542969,293.7085266113281,296.33819580078125,293.1499938964844,293.1499938964844,280.95001220703125,42002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739052414894104,1.0,0.0,0.0,3.454585552215576,3.454608917236328,7.963156463119958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.85009765625,0.0,1368.9407958984375,1895.4371337890625,0.0,3159.4404296875,0.8670534491539001,1.0,0.0,3.0,1.0,0.0
18124980,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.72319495677948,0.2823113203048706,0.2591866552829742,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.840117335319519,0.4521796405315399,0.4330048859119415,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.862238883972168,0.5376543998718262,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.749319851398468,0.3171941936016083,0.3058661520481109,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009333729743958,0.1604189574718475,0.7490047812461853,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610634088516235,0.3564381897449493,0.3564381897449493,1.0,1.0,-2.743007183074951,0.6834121346473694,2.0595951080322266,0.0652490854263305,0.8990643620491028,0.8990643620491028,0.0,190.75048828125,187.0,38777.83984375,0.0,2067.370849609375,1.0,280.9407043457031,283.5547180175781,293.60516357421875,296.1062316894531,293.1499938964844,293.1499938964844,281.25,34153.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579025268554688,1.0,0.0,0.0,3.545694828033448,3.545717477798462,8.388726087105169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.46435546875,0.0,1406.77001953125,1895.4371337890625,0.0,3009.3349609375,0.8806462287902832,1.0,0.0,3.0,1.0,0.0
18125040,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.72319495677948,0.2823113203048706,0.2591866552829742,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.840117335319519,0.4521796405315399,0.4330048859119415,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.862238883972168,0.5376543998718262,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.749319851398468,0.3171941936016083,0.3058661520481109,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009333729743958,0.1604189574718475,0.7490047812461853,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610634088516235,0.3564381897449493,0.3564381897449493,1.0,1.0,-2.743007183074951,0.6834121346473694,2.0595951080322266,0.0652490854263305,0.8990643620491028,0.8990643620491028,0.0,190.75048828125,187.0,38777.83984375,0.0,2067.370849609375,1.0,280.9407043457031,283.5547180175781,293.60516357421875,296.1062316894531,293.1499938964844,293.1499938964844,281.25,34153.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579025268554688,1.0,0.0,0.0,3.545694828033448,3.545717477798462,8.388726087105169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.46435546875,0.0,1406.77001953125,1895.4371337890625,0.0,3009.3349609375,0.8806462287902832,1.0,0.0,3.0,1.0,0.0
18125100,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7220973968505859,0.2812688052654266,0.2582053542137146,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8388258218765259,0.4504852890968323,0.4313562214374542,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.860895037651062,0.538232147693634,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7481325268745422,0.3159732818603515,0.3046771287918091,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.599362313747406,0.159443587064743,0.7445363998413086,285.08966064453125,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.09344482421875,1.0,0.5599826574325562,0.3570903837680816,0.3570903837680816,1.0,1.0,-2.733739852905273,0.6820711493492126,2.051668643951416,0.0659304484724998,0.9938517808914183,0.9938517808914183,0.0,190.7201690673828,187.0,37927.00390625,0.0,2052.305419921875,1.0,281.1971435546875,283.68035888671875,293.5578308105469,295.9447326660156,293.1499938964844,293.1499938964844,281.25,31297.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84739089012146,1.0,0.0,0.0,3.637275695800781,3.637298822402954,8.827663009469688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.216796875,0.0,1483.9957275390625,1895.4371337890625,0.0,2910.839599609375,0.9003733396530151,1.0,0.0,3.0,1.0,0.0
18125160,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7209569811820984,0.2802680432796478,0.2573476135730743,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8374543786048889,0.4488413035869598,0.4298505783081054,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.859397828578949,0.539156436920166,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7468802332878113,0.3147947788238525,0.303597092628479,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5977383852005005,0.1585055440664291,0.7404161095619202,285.083251953125,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0809631347656,1.0,0.5591930747032166,0.3577376306056976,0.3577376306056976,1.0,1.0,-2.725759267807007,0.681125819683075,2.044633626937866,0.0667263194918632,1.0,1.0,0.0,190.92071533203125,190.0,37892.84375,0.0,2040.4495849609373,1.0,281.2418518066406,283.669189453125,293.5713195800781,295.9999389648437,293.1499938964844,293.1499938964844,280.95001220703125,31400.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426772952079773,1.0,0.0,0.0,3.734586477279663,3.734610557556152,9.306327797276026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.1416015625,0.0,1594.1124267578125,1895.4371337890625,0.0,2866.739013671875,0.920786678791046,1.0,0.0,3.0,1.0,0.0
18125220,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7170237302780151,0.2769903838634491,0.2548561096191406,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8331375122070312,0.4441991448402405,0.4259830415248871,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8529959917068481,0.5432160496711731,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7429644465446472,0.3114478588104248,0.3008342683315277,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5930902361869812,0.1560638546943664,0.7307498455047607,284.880615234375,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.97833251953125,284.88092041015625,1.0,0.5580674409866333,0.3590321242809295,0.3590321242809295,1.0,1.0,-2.708064317703247,0.6786335110664368,2.029430866241455,0.0682023987174034,0.8885821104049683,0.8885821104049683,0.0,192.44444274902344,178.0,38680.234375,0.0,2019.3330078125,1.0,280.95635986328125,283.4473876953125,293.64324951171875,296.1899108886719,293.1499938964844,293.1499938964844,281.25,37551.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563628196716309,1.0,0.0,0.0,3.710371494293213,3.71039628982544,9.186034048980218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.7880859375,0.0,1613.179443359375,1895.4371337890625,0.0,2994.8984375,0.9192297458648682,1.0,0.0,3.0,1.0,0.0
18125280,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7170237302780151,0.2769903838634491,0.2548561096191406,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8331375122070312,0.4441991448402405,0.4259830415248871,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8529959917068481,0.5432160496711731,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7429644465446472,0.3114478588104248,0.3008342683315277,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5930902361869812,0.1560638546943664,0.7307498455047607,284.880615234375,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.97833251953125,284.88092041015625,1.0,0.5580674409866333,0.3590321242809295,0.3590321242809295,1.0,1.0,-2.708064317703247,0.6786335110664368,2.029430866241455,0.0682023987174034,0.8885821104049683,0.8885821104049683,0.0,192.44444274902344,178.0,38680.234375,0.0,2019.3330078125,1.0,280.95635986328125,283.4473876953125,293.64324951171875,296.1899108886719,293.1499938964844,293.1499938964844,281.25,37551.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563628196716309,1.0,0.0,0.0,3.710371494293213,3.71039628982544,9.186034048980218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.7880859375,0.0,1613.179443359375,1895.4371337890625,0.0,2994.8984375,0.9192297458648682,1.0,0.0,3.0,1.0,0.0
18125340,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7160430550575256,0.274275928735733,0.2520953416824341,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8322991132736206,0.4401164948940277,0.4217942655086517,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8474599719047546,0.5396163463592529,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7420839071273804,0.3084107637405395,0.2977137267589569,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.5910010933876038,0.1536678522825241,0.7192516326904297,285.0053405761719,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0029296875,1.0,0.5522563457489014,0.3603266477584839,0.3603266477584839,1.0,1.0,-2.677832126617432,0.6719867587089539,2.005845308303833,0.068412572145462,0.9875254034996032,0.9875254034996032,0.0,189.4713287353516,166.0,37477.98046875,0.0,1958.269287109375,1.0,281.2435913085937,283.5984802246094,293.5324401855469,295.9596252441406,293.1499938964844,293.1499938964844,280.95001220703125,33289.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450362086296082,1.0,0.0,0.0,3.807164192199707,3.8071892261505127,9.671558700574678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9189453125,0.0,1694.0001220703125,1895.4371337890625,0.0,2888.802978515625,0.9385986328125,1.0,0.0,3.0,1.0,0.0
18125400,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7160430550575256,0.274275928735733,0.2520953416824341,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8322991132736206,0.4401164948940277,0.4217942655086517,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8474599719047546,0.5396163463592529,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7420839071273804,0.3084107637405395,0.2977137267589569,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.5910010933876038,0.1536678522825241,0.7192516326904297,285.0053405761719,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0029296875,1.0,0.5522563457489014,0.3603266477584839,0.3603266477584839,1.0,1.0,-2.677832126617432,0.6719867587089539,2.005845308303833,0.068412572145462,0.9875254034996032,0.9875254034996032,0.0,189.4713287353516,166.0,37477.98046875,0.0,1958.269287109375,1.0,281.2435913085937,283.5984802246094,293.5324401855469,295.9596252441406,293.1499938964844,293.1499938964844,280.95001220703125,33289.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450362086296082,1.0,0.0,0.0,3.807164192199707,3.8071892261505127,9.671558700574678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9189453125,0.0,1694.0001220703125,1895.4371337890625,0.0,2888.802978515625,0.9385986328125,1.0,0.0,3.0,1.0,0.0
18125460,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7172467112541199,0.2708998620510101,0.2491455972194671,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.833985447883606,0.4353452324867248,0.4173950850963592,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9990000128746032,0.8422796726226807,0.5305305123329163,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434170842170715,0.3048427999019623,0.2943786680698395,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909557342529297,0.1510132104158401,0.7070000767707825,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437146425247192,0.3616231977939605,0.3616231977939605,1.0,1.0,-2.6393635272979736,0.6625681519508362,1.9767954349517824,0.0676579922437667,0.834111750125885,0.834111750125885,0.0,183.3685607910156,169.0,37597.70703125,0.0,1871.8046875,1.0,280.95635986328125,283.4340209960937,293.5670471191406,296.0624084472656,293.1499938964844,293.1499938964844,281.25,41899.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854870617389679,1.0,0.0,0.0,3.620153188705444,3.620177984237671,8.744746082811616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.0830078125,0.0,1543.9930419921875,1895.4371337890625,0.0,2980.9091796875,0.9023661613464355,1.0,0.0,3.0,1.0,0.0
18125520,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7172467112541199,0.2708998620510101,0.2491455972194671,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.833985447883606,0.4353452324867248,0.4173950850963592,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9990000128746032,0.8422796726226807,0.5305305123329163,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434170842170715,0.3048427999019623,0.2943786680698395,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909557342529297,0.1510132104158401,0.7070000767707825,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437146425247192,0.3616231977939605,0.3616231977939605,1.0,1.0,-2.6393635272979736,0.6625681519508362,1.9767954349517824,0.0676579922437667,0.834111750125885,0.834111750125885,0.0,183.3685607910156,169.0,37597.70703125,0.0,1871.8046875,1.0,280.95635986328125,283.4340209960937,293.5670471191406,296.0624084472656,293.1499938964844,293.1499938964844,281.25,41899.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854870617389679,1.0,0.0,0.0,3.620153188705444,3.620177984237671,8.744746082811616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.0830078125,0.0,1543.9930419921875,1895.4371337890625,0.0,2980.9091796875,0.9023661613464355,1.0,0.0,3.0,1.0,0.0
18125580,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166716456413269,0.2684082090854645,0.2465483099222183,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.833541750907898,0.4314625859260559,0.4133691787719726,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.839406430721283,0.526310920715332,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742814838886261,0.3018852770328522,0.2912853956222534,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890783071517944,0.1487119644880294,0.6956176161766052,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.97119140625,284.9815673828125,1.0,0.538396418094635,0.3629197776317596,0.3629197776317596,1.0,1.0,-2.6089229583740234,0.6557307839393616,1.9531922340393064,0.0673752576112747,0.9260998964309692,0.9260998964309692,0.0,180.125,172.0,36356.4453125,0.0,1811.9730224609373,1.0,281.24188232421875,283.6044311523437,293.4521789550781,295.8085327148437,293.1499938964844,293.1499938964844,280.95001220703125,34586.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378251791000366,1.0,0.0,0.0,3.677977561950684,3.678001642227173,9.02633530586172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9130859375,0.0,1553.8577880859375,1895.4371337890625,0.0,2821.402587890625,0.9106132388114928,1.0,0.0,3.0,1.0,0.0
18125640,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166716456413269,0.2684082090854645,0.2465483099222183,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.833541750907898,0.4314625859260559,0.4133691787719726,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.839406430721283,0.526310920715332,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742814838886261,0.3018852770328522,0.2912853956222534,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890783071517944,0.1487119644880294,0.6956176161766052,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.97119140625,284.9815673828125,1.0,0.538396418094635,0.3629197776317596,0.3629197776317596,1.0,1.0,-2.6089229583740234,0.6557307839393616,1.9531922340393064,0.0673752576112747,0.9260998964309692,0.9260998964309692,0.0,180.125,172.0,36356.4453125,0.0,1811.9730224609373,1.0,281.24188232421875,283.6044311523437,293.4521789550781,295.8085327148437,293.1499938964844,293.1499938964844,280.95001220703125,34586.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378251791000366,1.0,0.0,0.0,3.677977561950684,3.678001642227173,9.02633530586172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9130859375,0.0,1553.8577880859375,1895.4371337890625,0.0,2821.402587890625,0.9106132388114928,1.0,0.0,3.0,1.0,0.0
18125700,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7158924341201782,0.2669466733932495,0.2454095631837844,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8326978087425232,0.4292843341827392,0.4115072190761566,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8372209668159485,0.5256465673446655,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7419824600219727,0.3002572059631347,0.2898799777030945,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5876891613006592,0.1475192457437515,0.6905261278152466,284.8473205566406,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365229845046997,0.3635680675506592,0.3635680675506592,1.0,1.0,-2.596712112426758,0.6532750725746155,1.943437099456787,0.0676279440522193,0.8265790343284607,0.8265790343284607,0.0,179.3650360107422,172.0,36925.14453125,0.0,1790.69091796875,1.0,280.99725341796875,283.44854736328125,293.5147705078125,295.9926147460937,293.1499938964844,293.1499938964844,280.95001220703125,39532.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429926633834839,1.0,0.0,0.0,3.6122913360595694,3.612315654754639,8.706805374458781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.6025390625,0.0,1517.7802734375,1895.4371337890625,0.0,2869.688232421875,0.8965322375297546,1.0,0.0,3.0,1.0,0.0
18125760,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7143086791038513,0.2652894258499145,0.2439743876457214,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8310883641242981,0.42692831158638,0.4093344807624817,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8343382477760315,0.5261322259902954,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7404550313949585,0.2984669506549835,0.2882430553436279,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.5856062173843384,0.146222174167633,0.6849060654640198,284.864013671875,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.867919921875,1.0,0.5349835157394409,0.3643690645694732,0.3643690645694732,1.0,1.0,-2.584240674972534,0.6510642170906067,1.9331765174865725,0.0681860744953155,0.8036017417907715,0.8036017417907715,0.0,179.19114685058594,160.0,36441.66796875,0.0,1771.7763671875,1.0,280.9578552246094,283.48992919921875,293.4992370605469,295.9164733886719,293.1499938964844,293.1499938964844,281.25,42661.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442601561546326,1.0,0.0,0.0,3.4326870441436768,3.4327101707458496,7.862519169066218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.59033203125,0.0,1351.443359375,1895.4371337890625,0.0,2881.542236328125,0.8625903725624084,1.0,0.0,3.0,1.0,0.0
18125820,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149777412414551,0.2628796398639679,0.2414689809083938,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320108652114868,0.4231447279453277,0.4054177403450012,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8305086493492126,0.5192428231239319,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410284876823425,0.295530617237091,0.2851741909980774,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848240852355957,0.1439534425735473,0.6736378073692322,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277061462402344,0.365971028804779,0.365971028804779,1.0,1.0,-2.551029682159424,0.6438836455345154,1.9071460962295528,0.0685124471783638,0.8935496807098389,0.8935496807098389,0.0,174.54824829101562,163.0,35326.58203125,0.0,1703.9423828125,1.0,281.2405090332031,283.6355895996094,293.401123046875,295.6918029785156,293.1499938964844,293.1499938964844,281.54998779296875,34174.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267516493797302,1.0,0.0,0.0,3.525893449783325,3.52591609954834,8.295291991089471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.10791015625,0.0,1386.2305908203125,1895.4371337890625,0.0,2718.2275390625,0.8761869668960571,1.0,0.0,3.0,1.0,0.0
18125880,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149777412414551,0.2628796398639679,0.2414689809083938,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320108652114868,0.4231447279453277,0.4054177403450012,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8305086493492126,0.5192428231239319,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410284876823425,0.295530617237091,0.2851741909980774,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848240852355957,0.1439534425735473,0.6736378073692322,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277061462402344,0.365971028804779,0.365971028804779,1.0,1.0,-2.551029682159424,0.6438836455345154,1.9071460962295528,0.0685124471783638,0.8935496807098389,0.8935496807098389,0.0,174.54824829101562,163.0,35326.58203125,0.0,1703.9423828125,1.0,281.2405090332031,283.6355895996094,293.401123046875,295.6918029785156,293.1499938964844,293.1499938964844,281.54998779296875,34174.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267516493797302,1.0,0.0,0.0,3.525893449783325,3.52591609954834,8.295291991089471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.10791015625,0.0,1386.2305908203125,1895.4371337890625,0.0,2718.2275390625,0.8761869668960571,1.0,0.0,3.0,1.0,0.0
18125940,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.7145863175392151,0.0,0.2395165413618087,296.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.8315157294273376,0.0,0.4020434617996216,296.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.9990000128746032,0.0,0.5159072875976562,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.7404012084007263,0.0,0.2825755476951599,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.5830201506614685,0.0,0.6640798449516296,285.08502197265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.08233642578125,0.0,0.0,0.3675730228424072,0.3675730228424072,1.0,1.0,-2.5260026454925537,0.6393619775772095,1.8866407871246336,0.0694035217165947,0.0,0.0,0.0,172.01651000976562,60.0,34375.81640625,0.0,1657.98583984375,0.0,281.5419616699219,283.75299072265625,293.37408447265625,295.58697509765625,293.1499938964844,293.1499938964844,278.1499938964844,31170.318359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7200403213500977,3.720064163208008,9.23397294627648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.6669921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.7145863175392151,0.0,0.2395165413618087,296.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.8315157294273376,0.0,0.4020434617996216,296.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.9990000128746032,0.0,0.5159072875976562,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.7404012084007263,0.0,0.2825755476951599,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.5830201506614685,0.0,0.6640798449516296,285.08502197265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.08233642578125,0.0,0.0,0.3675730228424072,0.3675730228424072,1.0,1.0,-2.5260026454925537,0.6393619775772095,1.8866407871246336,0.0694035217165947,0.0,0.0,0.0,172.01651000976562,60.0,34375.81640625,0.0,1657.98583984375,0.0,281.5419616699219,283.75299072265625,293.37408447265625,295.58697509765625,293.1499938964844,293.1499938964844,278.1499938964844,31170.318359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7200403213500977,3.720064163208008,9.23397294627648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.6669921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,0.0008036478538997,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.3602244257926941,0.0,0.0008462867117486,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.3602244257926941,0.0,0.0006250654696486,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0002851185272447,0.0,0.0008462817640975,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0040143528021872,287.34576416015625,294.1499938964844,297.02899169921875,290.4346618652344,295.8199462890625,296.9052124023437,284.08319091796875,0.0,0.0,0.2833474576473236,0.2833474576473236,1.0,1.0,-0.0081600761041045,0.001967592164874,0.0061924839392304,-0.0169315654784441,0.0,0.0,0.0,-0.0453755371272563,60.0,1688.60107421875,0.0,-5.000583769287914e-06,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,1.1478550732135773e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0661081257168013e-13,1.0663162247712829e-13,4.787238001786464e-19,6.046533065906523e-12,6.046518320756977e-12,1.478366307512333e-17,0.0,0.0,-0.0,0.0,0.0,2.640765522768892e-23,1.1781426835841936e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,0.0009216191829182,297.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0015007214387878,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809509277344,0.0,0.0,0.0021135660354048,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,0.0010776757262647,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421936035156,0.0,0.0,0.0027235152665525,287.3012084960937,294.1499938964844,297.0133361816406,290.4256591796875,295.8855895996094,296.9042053222656,283.671142578125,0.0,0.0,0.2205438166856765,0.2205438166856765,1.0,1.0,-0.0003196652105543,0.0007721055299043,-0.0004524403484538,-0.0162698291242122,0.0,0.0,0.0,-0.0047302977181971,60.0,787.544921875,0.0,-6.826151093264343e-06,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7865359498373487e-27,2.1651277471782084e-27,2.5799921163825053e-30,4.4922851442871785e-18,4.4888614437318216e-18,3.423797490585015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
