time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,9.502025204710662e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,9.992409468395635e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,7.354315312113613e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001000333431875,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,0.0004751294327434,287.27642822265625,294.1499938964844,296.9766540527344,290.40313720703125,295.7676696777344,296.76043701171875,283.4277038574219,0.0,0.0,0.0735146105289459,0.0735146105289459,1.0,1.0,-0.002330805407837,1.956699816219043e-05,0.002311238553375,-0.0210952796041965,0.0,0.0,0.0,-0.0157864727079868,60.0,131.62623596191406,0.0,-6.98990305636471e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5181753793456257e-39,-3.045294816178371e-39,-1.659148592148298e-39,3.442243052789451e-21,1.7053249212446984e-21,1.7369181315447523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,9.502025204710662e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,9.992409468395635e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,7.354315312113613e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001000333431875,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,0.0004751294327434,287.27642822265625,294.1499938964844,296.9766540527344,290.40313720703125,295.7676696777344,296.76043701171875,283.4277038574219,0.0,0.0,0.0735146105289459,0.0735146105289459,1.0,1.0,-0.002330805407837,1.956699816219043e-05,0.002311238553375,-0.0210952796041965,0.0,0.0,0.0,-0.0157864727079868,60.0,131.62623596191406,0.0,-6.98990305636471e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5181753793456257e-39,-3.045294816178371e-39,-1.659148592148298e-39,3.442243052789451e-21,1.7053249212446984e-21,1.7369181315447523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,9.474498801864684e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,9.976728324545547e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,7.367958460235968e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964294433594,0.0,0.0,9.977036825148387e-05,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.0004732826491817,287.4804992675781,294.1499938964844,296.9583435058594,290.3911437988281,294.7505187988281,295.8585510253906,283.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049809645861387,1.9715784560503383e-08,0.0049809450283646,-0.0238757263869047,0.0,0.0,0.0,-0.0300532225519418,60.0,111.29581451416016,0.0,-6.95006647788432e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4204071809845414e-21,1.7096914493708267e-21,1.710715731613715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.500071610091254e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0001000410629785,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213928222656,0.0,0.0,7.389031816273928e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.0001000405682134,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814147949219,0.0,0.0,0.000474544125609,287.4725036621094,294.1499938964844,296.94000244140625,290.3786926269531,294.7640686035156,295.9898376464844,283.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125401895493,7.316386163580546e-09,0.0010125329717993,-0.0182018652558326,0.0,0.0,0.0,-0.0084374463185668,60.0,51.31279373168945,0.0,-6.98764068829405e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196773394968054e-21,1.709837054161269e-21,1.709840083387145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,9.5018396677915e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,0.00010005968943,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,7.390409882646054e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001000591873889,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,0.0004746324557345,287.4560852050781,294.1499938964844,296.9033203125,290.3524475097656,294.802734375,296.2358703613281,283.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344420435926e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,14.670289993286133,0.0,-6.990218537339389e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.709837458058053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,9.5018396677915e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,0.00010005968943,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,7.390409882646054e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001000591873889,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,0.0004746324557345,287.4560852050781,294.1499938964844,296.9033203125,290.3524475097656,294.802734375,296.2358703613281,283.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344420435926e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,14.670289993286133,0.0,-6.990218537339389e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.709837458058053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,9.503042383585124e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.0001000723423203,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,7.391344115603715e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001000718475552,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,0.0004746925842482,287.43914794921875,294.1499938964844,296.8666687011719,290.3245544433594,294.8400573730469,296.40704345703125,283.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.927571296691896,0.0,-6.991963630298417e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.709837458058053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,9.503042383585124e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.0001000723423203,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,7.391344115603715e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001000718475552,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,0.0004746925842482,287.43914794921875,294.1499938964844,296.8666687011719,290.3245544433594,294.8400573730469,296.40704345703125,283.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.927571296691896,0.0,-6.991963630298417e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.709837458058053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,9.50368557823822e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,0.0001000791089609,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,7.391843246296048e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001000786214717,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,0.0004747247730847,287.42169189453125,294.1499938964844,296.8299865722656,290.2951965332031,294.8760070800781,296.5220947265625,283.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.312518119812012,0.0,-6.992886625312168e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.709837458058053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,9.50368557823822e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,0.0001000791089609,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,7.391843246296048e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001000786214717,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,0.0004747247730847,287.42169189453125,294.1499938964844,296.8299865722656,290.2951965332031,294.8760070800781,296.5220947265625,283.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.312518119812012,0.0,-6.992886625312168e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.709837458058053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,9.503770706942304e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708557128906,0.0,0.0,0.0001000799893517,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,7.391908002318814e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0001000795091385,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0004747290513478,287.40380859375,294.1499938964844,296.7933349609375,290.2645263671875,294.9106140136719,296.5965576171875,283.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.174810409545898,0.0,-6.99298823292338e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,9.503770706942304e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708557128906,0.0,0.0,0.0001000799893517,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,7.391908002318814e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0001000795091385,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0004747290513478,287.40380859375,294.1499938964844,296.7933349609375,290.2645263671875,294.9106140136719,296.5965576171875,283.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.174810409545898,0.0,-6.99298823292338e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,9.503589535597712e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0001000780830509,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,7.391766848741099e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001000776028377,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0004747200582642,287.3946838378906,294.1499938964844,296.7749938964844,290.24871826171875,294.9273986816406,296.62164306640625,283.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352444431063532e-09,0.0010127210989594,-0.018313955515623,0.0,0.0,0.0,-0.0084577379748225,60.0,9.135345458984377,0.0,-6.992710410713698e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96990966796875,0.0,0.0,9.503292676527052e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001000749543891,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,7.39153620088473e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0001000744814518,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,0.0004747052444145,287.3854675292969,294.1499938964844,296.75665283203125,290.232666015625,294.94384765625,296.64080810546875,283.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.348651909211412e-09,0.0010126887354999,-0.0183040220290422,0.0,0.0,0.0,-0.0084558576345443,60.0,9.099814414978027,0.0,-6.99226276879017e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620361328125,0.0,0.0,9.502262400928883e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,0.0001000640913844,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,7.390732935164124e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001000636257231,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.000474653817946,287.3667907714844,294.1499938964844,296.7200012207031,290.19976806640625,294.9760131835937,296.666015625,283.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.033053398132324,0.0,-6.990723022681777e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620361328125,0.0,0.0,9.502262400928883e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,0.0001000640913844,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,7.390732935164124e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001000636257231,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.000474653817946,287.3667907714844,294.1499938964844,296.7200012207031,290.19976806640625,294.9760131835937,296.666015625,283.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.033053398132324,0.0,-6.990723022681777e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.50066460063681e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,0.0001000472620944,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,7.38948947400786e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,0.0001000467964331,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,0.0004745740734506,287.3478088378906,294.1499938964844,296.6833190917969,290.166015625,295.0069274902344,296.6749267578125,283.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.96911334991455,0.0,-6.988350520487074e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95379638671875,0.0,0.0,9.50066460063681e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,0.0001000472620944,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,7.38948947400786e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,0.0001000467964331,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,0.0004745740734506,287.3478088378906,294.1499938964844,296.6833190917969,290.166015625,295.0069274902344,296.6749267578125,283.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.96911334991455,0.0,-6.988350520487074e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,9.498503641225398e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.000100024495623,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619445800781,0.0,0.0,7.38780727260746e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,0.0001000240372377,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,0.0004744661564473,287.3284912109375,294.1499938964844,296.64666748046875,290.13153076171875,295.03662109375,296.6719665527344,283.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.906682968139648,0.0,-6.98514881491974e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,9.498503641225398e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.000100024495623,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619445800781,0.0,0.0,7.38780727260746e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,0.0001000240372377,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,0.0004744661564473,287.3284912109375,294.1499938964844,296.64666748046875,290.13153076171875,295.03662109375,296.6719665527344,283.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.906682968139648,0.0,-6.98514881491974e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,9.495778067503124e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,9.99957846943289e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,7.385687058558688e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,9.999533358495682e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.000474330066936,287.3088684082031,294.1499938964844,296.6099853515625,290.0964660644531,295.0650939941406,296.65997314453125,283.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.8456392288208,0.0,-6.981119327065245e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,9.495778067503124e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,9.99957846943289e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,7.385687058558688e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,9.999533358495682e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.000474330066936,287.3088684082031,294.1499938964844,296.6099853515625,290.0964660644531,295.0650939941406,296.65997314453125,283.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.8456392288208,0.0,-6.981119327065245e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,9.49420063989237e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.997916640713812e-05,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,7.384458876913413e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,9.997872257372364e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126281738281,0.0,0.0,0.000474251282867,287.2989501953125,294.1499938964844,296.5916748046875,290.0787658691406,295.078857421875,296.6513366699219,283.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117199271917,7.234504106889972e-09,0.0010117127094417,-0.018005046993494,0.0,0.0,0.0,-0.0083992704749107,60.0,8.815632820129395,0.0,-6.978788746891952e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,9.49249297264032e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,9.996118023991583e-05,299.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,7.383130287053064e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.996073640650138e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,0.0004741660086438,287.2890014648437,294.1499938964844,296.5733337402344,290.0610046386719,295.09234619140625,296.6414489746094,283.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213132313665937e-09,0.0010115299373865,-0.0179490707814693,0.0,0.0,0.0,-0.0083886757493019,60.0,10.687064170837402,0.0,-6.976267741265475e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,9.488659998169167e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,9.992081322707236e-05,299.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335327148437,0.0,0.0,7.380148599622771e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.992036939365788e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0004739745927508,287.2688903808594,294.1499938964844,296.5366516113281,290.02520751953125,295.11846923828125,296.61846923828125,284.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.01467227935791,0.0,-6.970613952717032e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,9.488659998169167e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,9.992081322707236e-05,299.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335327148437,0.0,0.0,7.380148599622771e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.992036939365788e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0004739745927508,287.2688903808594,294.1499938964844,296.5366516113281,290.02520751953125,295.11846923828125,296.61846923828125,284.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.01467227935791,0.0,-6.970613952717032e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.484283509664236e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,9.987471275962888e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234924316406,0.0,0.0,7.376743451459333e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,9.987428347812966e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0004737560229841,287.24859619140625,294.1499938964844,296.5,289.98931884765625,295.1434326171875,296.5921325683594,284.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.037940979003906,0.0,-6.964164356304536e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.484283509664236e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,9.987471275962888e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234924316406,0.0,0.0,7.376743451459333e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,9.987428347812966e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0004737560229841,287.24859619140625,294.1499938964844,296.5,289.98931884765625,295.1434326171875,296.5921325683594,284.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482425076725e-09,0.0010106522822752,-0.0176802054047584,0.0,0.0,0.0,-0.0083377882838249,60.0,12.037940979003906,0.0,-6.964164356304536e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,9.479290019953623e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,9.982212213799356e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,7.372858817689121e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,9.982169285649434e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,0.0004735066322609,287.2281188964844,294.1499938964844,296.4633483886719,289.95343017578125,295.1673583984375,296.56353759765625,284.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,11.84697723388672,0.0,-6.956812370617629e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,9.479290019953623e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,9.982212213799356e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,7.372858817689121e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,9.982169285649434e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,0.0004735066322609,287.2281188964844,294.1499938964844,296.4633483886719,289.95343017578125,295.1673583984375,296.56353759765625,284.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,11.84697723388672,0.0,-6.956812370617629e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,9.473571844864637e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,9.976189903682098e-05,299.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,7.368409569608048e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,9.976147703127936e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0004732210363727,287.2074890136719,294.1499938964844,296.4266662597656,289.9176940917969,295.19012451171875,296.5331115722656,284.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.118646621704102,0.0,-6.9484009657117e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,9.473571844864637e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,9.976189903682098e-05,299.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,7.368409569608048e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,9.976147703127936e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0004732210363727,287.2074890136719,294.1499938964844,296.4266662597656,289.9176940917969,295.19012451171875,296.5331115722656,284.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.118646621704102,0.0,-6.9484009657117e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,9.47040825849399e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,9.972858242690565e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,7.365948840742931e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,9.9728160421364e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,0.0004730630607809,287.1971435546875,294.1499938964844,296.4083251953125,289.8999328613281,295.2010803222656,296.51739501953125,284.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091771837323,6.937157071007505e-09,0.001009170198813,-0.0172262173146009,0.0,0.0,0.0,-0.0082518635317683,60.0,11.805102348327637,0.0,-6.943751174048884e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,9.467024938203394e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.969294478651136e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,7.363316399278119e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.0,0.0,9.969253005692737e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0004728940548375,287.1867370605469,294.1499938964844,296.3900146484375,289.8822326660156,295.2117614746094,296.5014038085937,284.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088159469887,6.894911752652888e-09,0.0010088089620694,-0.0171155612915754,0.0,0.0,0.0,-0.0082309208810329,60.0,11.776534080505373,0.0,-6.938780217069508e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86578369140625,0.0,0.0,9.45964056882076e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,9.961517935153096e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,7.357572030741721e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85845947265625,0.0,0.0,9.961476462194696e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0004725252219941,287.1658630371094,294.1499938964844,296.35333251953125,289.8472595214844,295.2323303222656,296.4688720703125,284.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802730823096681e-09,0.0010080208303406,-0.0168741084635257,0.0,0.0,0.0,-0.0081852227449417,60.0,11.528528213500977,0.0,-6.927940177092752e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86578369140625,0.0,0.0,9.45964056882076e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,9.961517935153096e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,7.357572030741721e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85845947265625,0.0,0.0,9.961476462194696e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0004725252219941,287.1658630371094,294.1499938964844,296.35333251953125,289.8472595214844,295.2323303222656,296.4688720703125,284.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802730823096681e-09,0.0010080208303406,-0.0168741084635257,0.0,0.0,0.0,-0.0081852227449417,60.0,11.528528213500977,0.0,-6.927940177092752e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,9.451346704736352e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.95278314803727e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,7.351120439125225e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,9.95274240267463e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0004721109871752,287.1448974609375,294.1499938964844,296.3166809082031,289.8128662109375,295.2518310546875,296.435791015625,284.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699222065975618e-09,0.0010071357246488,-0.0166029799729585,0.0,0.0,0.0,-0.0081339087337255,60.0,11.265069007873535,0.0,-6.915777817084745e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,9.451346704736352e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.95278314803727e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,7.351120439125225e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,9.95274240267463e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0004721109871752,287.1448974609375,294.1499938964844,296.3166809082031,289.8128662109375,295.2518310546875,296.435791015625,284.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699222065975618e-09,0.0010071357246488,-0.0166029799729585,0.0,0.0,0.0,-0.0081339087337255,60.0,11.265069007873535,0.0,-6.915777817084745e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436279296875,0.0,0.0,9.44217317737639e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,9.943122131517156e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,7.343984907492995e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,9.94308211375028e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,0.0004716528055723,287.12384033203125,294.1499938964844,296.2799987792969,289.7792053222656,295.27032470703125,296.40240478515625,284.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.003352165222168,0.0,-6.90234003286605e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
