time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436279296875,0.0,0.0,9.44217317737639e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,9.943122131517156e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,7.343984907492995e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,9.94308211375028e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,0.0004716528055723,287.12384033203125,294.1499938964844,296.2799987792969,289.7792053222656,295.27032470703125,296.40240478515625,284.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.003352165222168,0.0,-6.90234003286605e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,9.43214981816709e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,9.93256689980626e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.846923828125,0.0,0.0,7.336187991313636e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,9.932526882039384e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0004711521614808,287.1027526855469,294.1499938964844,296.24334716796875,289.7464294433594,295.2878112792969,296.3688659667969,284.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.752904891967772,0.0,-6.887675141342697e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,9.43214981816709e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.826904296875,0.0,0.0,9.93256689980626e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.846923828125,0.0,0.0,7.336187991313636e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,9.932526882039384e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0004711521614808,287.1027526855469,294.1499938964844,296.24334716796875,289.7464294433594,295.2878112792969,296.3688659667969,284.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459701218375358e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.752904891967772,0.0,-6.887675141342697e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,9.42684055189602e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,9.92697532637976e-05,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,7.332058157771826e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,9.926936036208645e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,0.0004708869964815,287.0921936035156,294.1499938964844,296.2250061035156,289.7304077148437,295.2961730957031,296.35205078125,284.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.632157325744627,0.0,-6.87991388303999e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,9.42134138313122e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81549072265625,0.0,0.0,9.921183664118872e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,7.327779894694686e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.921144373947756e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,0.0004706122854258,287.0816345214844,294.1499938964844,296.2066650390625,289.71466064453125,295.3042907714844,296.33526611328125,284.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483231529593,60.0,10.51440715789795,0.0,-6.87187977632675e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,9.409816993866116e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,9.909047366818412e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,7.318815914914012e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,9.909008804243058e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0004700366698671,287.0604858398437,294.1499938964844,296.1700134277344,289.6840515136719,295.3197937011719,296.3017272949219,284.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457933872938,0.0,0.0,0.0,-0.0078770592808723,60.0,10.287591934204102,0.0,-6.855059808685837e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,9.409816993866116e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,9.909047366818412e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,7.318815914914012e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,9.909008804243058e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0004700366698671,287.0604858398437,294.1499938964844,296.1700134277344,289.6840515136719,295.3197937011719,296.3017272949219,284.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457933872938,0.0,0.0,0.0,-0.0078770592808723,60.0,10.287591934204102,0.0,-6.855059808685837e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974853515625,0.0,0.0,9.397687972523272e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,9.896273695630951e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,7.3093811806757e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,9.89623586065136e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0004694308445323,287.03936767578125,294.1499938964844,296.1333312988281,289.6547546386719,295.3343505859375,296.2682800292969,284.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.072394371032717,0.0,-6.837381505420127e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974853515625,0.0,0.0,9.397687972523272e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,9.896273695630951e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,7.3093811806757e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,9.89623586065136e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0004694308445323,287.03936767578125,294.1499938964844,296.1333312988281,289.6547546386719,295.3343505859375,296.2682800292969,284.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.072394371032717,0.0,-6.837381505420127e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,9.385060548083855e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,9.882976155495272e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,7.299559365492314e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,9.882938320515676e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0004688001354224,287.0182189941406,294.1499938964844,296.0966796875,289.6268920898437,295.3479919433594,296.2350158691406,284.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.86850643157959,0.0,-6.81900189647422e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,9.385060548083855e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,9.882976155495272e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,7.299559365492314e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,9.882938320515676e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0004688001354224,287.0182189941406,294.1499938964844,296.0966796875,289.6268920898437,295.3479919433594,296.2350158691406,284.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,9.86850643157959,0.0,-6.81900189647422e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,9.372056229040028e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.869281348073856e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,7.289443601621315e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.869244968285784e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,0.0004681505961343,286.9971008300781,294.1499938964844,296.0599975585937,289.6006164550781,295.3606872558594,296.2019348144531,284.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.675646781921388,0.0,-6.800100749160265e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,9.372056229040028e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.869281348073856e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,7.289443601621315e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.869244968285784e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,0.0004681505961343,286.9971008300781,294.1499938964844,296.0599975585937,289.6006164550781,295.3606872558594,296.2019348144531,284.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.675646781921388,0.0,-6.800100749160265e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.365454752696678e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,9.862329170573504e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,7.284308958332986e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,9.86229206318967e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0004678208497352,286.986572265625,294.1499938964844,296.0416564941406,289.5881042480469,295.36669921875,296.1854858398437,284.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.58314037322998,0.0,-6.790514817112125e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.358800889458509e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,9.855322423391044e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,7.279132842086256e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,9.855285316007212e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0004674884839914,286.9760437011719,294.1499938964844,296.0233459472656,289.5760498046875,295.3725280761719,296.1690979003906,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.493282318115234,0.0,-6.78086138350409e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,9.345421131001784e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,9.841231076279656e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,7.268725312314928e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,9.841195424087346e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0004668201727326,286.9550170898437,294.1499938964844,295.9866638183594,289.5533447265625,295.3834533691406,296.13653564453125,284.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.321800231933594,0.0,-6.761469251159724e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,9.345421131001784e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,9.841231076279656e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,7.268725312314928e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,9.841195424087346e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0004668201727326,286.9550170898437,294.1499938964844,295.9866638183594,289.5533447265625,295.3834533691406,296.13653564453125,284.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.321800231933594,0.0,-6.761469251159724e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373046875,0.0,0.0,9.331777255283669e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,9.826863242778928e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,7.25811260053888e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,9.82682831818238e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0004661386774387,286.9340515136719,294.1499938964844,295.95001220703125,289.5326232910156,295.3934936523437,296.1042175292969,284.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784615432035e-09,0.0009943830082193,-0.0126961264759302,0.0,0.0,0.0,-0.0073945699259638,60.0,9.160441398620604,0.0,-6.741725400161158e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373046875,0.0,0.0,9.331777255283669e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,9.826863242778928e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,7.25811260053888e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,9.82682831818238e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0004661386774387,286.9340515136719,294.1499938964844,295.95001220703125,289.5326232910156,295.3934936523437,296.1042175292969,284.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784615432035e-09,0.0009943830082193,-0.0126961264759302,0.0,0.0,0.0,-0.0073945699259638,60.0,9.160441398620604,0.0,-6.741725400161158e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,9.317330841440707e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.811649943003432e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,7.246876339195296e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.811615018406884e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0004654171061702,286.91314697265625,294.1499938964844,295.913330078125,289.5137023925781,295.4027709960937,296.0722351074219,284.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277066954151906e-09,0.0009928432991728,-0.0122241852805018,0.0,0.0,0.0,-0.0073052705265581,60.0,9.009512901306152,0.0,-6.720851786212735e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,9.317330841440707e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.811649943003432e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,7.246876339195296e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.811615018406884e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0004654171061702,286.91314697265625,294.1499938964844,295.913330078125,289.5137023925781,295.4027709960937,296.0722351074219,284.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277066954151906e-09,0.0009928432991728,-0.0122241852805018,0.0,0.0,0.0,-0.0073052705265581,60.0,9.009512901306152,0.0,-6.720851786212735e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.30037786019966e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,9.793796925805508e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.23368939361535e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,9.79376200120896e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0004645703011192,286.892333984375,294.1499938964844,295.8766784667969,289.4961853027344,295.4111633300781,296.04083251953125,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816331333756807e-09,0.0009910352528095,-0.0116704003885388,0.0,0.0,0.0,-0.0072004795074462,60.0,8.879548072814941,0.0,-6.696400589589757e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.30037786019966e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,9.793796925805508e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.23368939361535e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,9.79376200120896e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0004645703011192,286.892333984375,294.1499938964844,295.8766784667969,289.4961853027344,295.4111633300781,296.04083251953125,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816331333756807e-09,0.0009910352528095,-0.0116704003885388,0.0,0.0,0.0,-0.0072004795074462,60.0,8.879548072814941,0.0,-6.696400589589757e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.291373135056348e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,9.784313442651182e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,7.226684829220176e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.784279245650396e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0004641205014195,286.8819580078125,294.1499938964844,295.8583374023437,289.4879455566406,295.4150695800781,296.0253295898437,284.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704062916971452e-09,0.0009900751756504,-0.0113762626424431,0.0,0.0,0.0,-0.0071448227390646,60.0,8.821396827697754,0.0,-6.683431053033928e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.282029350288212e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.774474165169522e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,7.21941760275513e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,9.774439968168736e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0004636537923943,286.87158203125,294.1499938964844,295.8399963378906,289.48004150390625,295.41876220703125,296.0100402832031,284.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576096781731e-09,0.0009890791261568,-0.0110710691660642,0.0,0.0,0.0,-0.0070870756171643,60.0,8.764202117919922,0.0,-6.669988295016084e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,9.262889943784104e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,9.754319034982473e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,7.204530265880749e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.754285565577447e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,0.0004626977897714,286.8509826660156,294.1499938964844,295.8033447265625,289.4652099609375,295.425537109375,295.9800720214844,284.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.65426254272461,0.0,-6.642494554398581e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,9.262889943784104e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,9.754319034982473e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,7.204530265880749e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.754285565577447e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,0.0004626977897714,286.8509826660156,294.1499938964844,295.8033447265625,289.4652099609375,295.425537109375,295.9800720214844,284.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.65426254272461,0.0,-6.642494554398581e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755065917969,0.0,0.0,9.243594104191288e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,9.73399801296182e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,7.189521420514211e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,9.733965271152556e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,0.0004617339291144,286.8304748535156,294.1499938964844,295.76666259765625,289.4516296386719,295.4315490722656,295.9508972167969,284.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.549822807312012,0.0,-6.614833836238176e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755065917969,0.0,0.0,9.243594104191288e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,9.73399801296182e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,7.189521420514211e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,9.733965271152556e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,0.0004617339291144,286.8304748535156,294.1499938964844,295.76666259765625,289.4516296386719,295.4315490722656,295.9508972167969,284.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.549822807312012,0.0,-6.614833836238176e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,9.224709356203677e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,9.714111365610734e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,7.174832717282698e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,9.71407862380147e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0004607906448654,286.81005859375,294.1499938964844,295.7300109863281,289.439208984375,295.436767578125,295.92254638671875,284.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.450939178466797,0.0,-6.587818290881843e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,9.224709356203677e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,9.714111365610734e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,7.174832717282698e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,9.71407862380147e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0004607906448654,286.81005859375,294.1499938964844,295.7300109863281,289.439208984375,295.436767578125,295.92254638671875,284.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.450939178466797,0.0,-6.587818290881843e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.20664970180951e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.69509274000302e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,7.160785025916994e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,9.695060725789516e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,0.0004598885716404,286.789794921875,294.1499938964844,295.6933288574219,289.42791748046875,295.4412841796875,295.8949890136719,284.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.357682228088379,0.0,-6.562034826629315e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.20664970180951e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.69509274000302e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,7.160785025916994e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,9.695060725789516e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,0.0004598885716404,286.789794921875,294.1499938964844,295.6933288574219,289.42791748046875,295.4412841796875,295.8949890136719,284.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.357682228088379,0.0,-6.562034826629315e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,9.198037150781602e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,9.68602325883694e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,7.154086779337376e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,9.6859919722192e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0004594583879224,286.7796936035156,294.1499938964844,295.67498779296875,289.42266845703125,295.4432067871094,295.88153076171875,284.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540474802221638e-09,0.0009801252745091,-0.0083275595679879,0.0,0.0,0.0,-0.0065679820254445,60.0,8.313360214233398,0.0,-6.54975664815538e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,9.189707634504884e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,9.677252091933042e-05,299.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,7.147607539081946e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.67722007771954e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,0.0004590423486661,286.7696533203125,294.1499938964844,295.6566772460937,289.41766357421875,295.4449768066406,295.8682556152344,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436630091613324e-09,0.0009792373748496,-0.0080554652959108,0.0,0.0,0.0,-0.00651650223881,60.0,8.270437240600586,0.0,-6.537892716096394e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.173795115202664e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,9.660494106356056e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.135230407584459e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,9.660463547334076e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0004582475230563,286.7496337890625,294.1499938964844,295.6199951171875,289.4084167480469,295.4480285644531,295.8421630859375,284.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241008673981e-09,0.0009775405051186,-0.0075356406159698,0.0,0.0,0.0,-0.0064181494526565,60.0,8.188082695007324,0.0,-6.51525624562055e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.173795115202664e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,9.660494106356056e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.135230407584459e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,9.660463547334076e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0004582475230563,286.7496337890625,294.1499938964844,295.6199951171875,289.4084167480469,295.4480285644531,295.8421630859375,284.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241008673981e-09,0.0009775405051186,-0.0075356406159698,0.0,0.0,0.0,-0.0064181494526565,60.0,8.188082695007324,0.0,-6.51525624562055e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.158960892818868e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.644872625358404e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.123692193999887e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.644842066336425e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0004575065395329,286.729736328125,294.1499938964844,295.5833435058594,289.40008544921875,295.45037841796875,295.8168029785156,284.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532918415815402e-09,0.0009759590029716,-0.0070510255172848,0.0,0.0,0.0,-0.0063264621421694,60.0,8.111044883728027,0.0,-6.494189364048e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.158960892818868e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.644872625358404e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,7.123692193999887e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.644842066336425e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0004575065395329,286.729736328125,294.1499938964844,295.5833435058594,289.40008544921875,295.45037841796875,295.8168029785156,284.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532918415815402e-09,0.0009759590029716,-0.0070510255172848,0.0,0.0,0.0,-0.0063264621421694,60.0,8.111044883728027,0.0,-6.494189364048e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
