time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.144852083409204e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,9.63001439231448e-05,299.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,7.112717139534652e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,9.6299838332925e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0004568017902784,286.7099609375,294.1499938964844,295.5466613769531,289.39263916015625,295.4520568847656,295.7921447753906,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376115151264e-09,0.000974454684183,-0.0065900762565433,0.0,0.0,0.0,-0.0062392530962824,60.0,8.038786888122559,0.0,-6.4741826122372e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.144852083409204e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,9.63001439231448e-05,299.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,7.112717139534652e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,9.6299838332925e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0004568017902784,286.7099609375,294.1499938964844,295.5466613769531,289.39263916015625,295.4520568847656,295.7921447753906,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376115151264e-09,0.000974454684183,-0.0065900762565433,0.0,0.0,0.0,-0.0062392530962824,60.0,8.038786888122559,0.0,-6.4741826122372e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,9.131098340731114e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,9.615530871087684e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,7.102019299054518e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.615501039661468e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0004561148234643,286.6903381347656,294.1499938964844,295.510009765625,289.3860168457031,295.4530334472656,295.7682800292969,284.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705900392641068e-09,0.0009729883167892,-0.0061407568864524,0.0,0.0,0.0,-0.0061542447656393,60.0,7.970830917358398,0.0,-6.45471089910643e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,9.131098340731114e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,9.615530871087684e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,7.102019299054518e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.615501039661468e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0004561148234643,286.6903381347656,294.1499938964844,295.510009765625,289.3860168457031,295.4530334472656,295.7682800292969,284.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705900392641068e-09,0.0009729883167892,-0.0061407568864524,0.0,0.0,0.0,-0.0061542447656393,60.0,7.970830917358398,0.0,-6.45471089910643e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,9.124179632635788e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,9.60824399953708e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,7.096637273207307e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,9.608214895706624e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,0.0004557692154776,286.6806030273437,294.1499938964844,295.4916687011719,289.3829650878906,295.4532165527344,295.7568359375,284.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114784330129,60.0,7.938777923583984,0.0,-6.444925304549542e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,9.11717870621942e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,9.60087199928239e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868835449219,0.0,0.0,7.091192674124613e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,9.600842895451932e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,0.0004554195329546,286.6708984375,294.1499938964844,295.47332763671875,289.380126953125,295.4532165527344,295.74566650390625,284.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532353438056134e-09,0.0009715040214359,-0.0056860060431063,0.0,0.0,0.0,-0.006068208720535,60.0,7.907553195953369,0.0,-6.43503312858229e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.10293310880661e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,9.585870429873466e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,7.080112118273973e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.58584132604301e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0004547079734038,286.65155029296875,294.1499938964844,295.4366760253906,289.3749389648437,295.452880859375,295.72393798828125,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547481742269838e-09,0.0009699854417704,-0.0052206180989742,0.0,0.0,0.0,-0.0059801628813147,60.0,7.846642971038818,0.0,-6.414926900788488e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.10293310880661e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,9.585870429873466e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,7.080112118273973e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,9.58584132604301e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0004547079734038,286.65155029296875,294.1499938964844,295.4366760253906,289.3749389648437,295.452880859375,295.72393798828125,284.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547481742269838e-09,0.0009699854417704,-0.0052206180989742,0.0,0.0,0.0,-0.0059801628813147,60.0,7.846642971038818,0.0,-6.414926900788488e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,9.08792862901464e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,9.570069232722744e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,7.068440754665062e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,9.570040128892288e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0004539584915619,286.63238525390625,294.1499938964844,295.3999938964844,289.370361328125,295.4518737792969,295.7037658691406,284.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167684476361842e-09,0.0009683858370408,-0.0047304420731961,0.0,0.0,0.0,-0.0058874273672699,60.0,7.788792133331299,0.0,-6.393783280600476e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,9.08792862901464e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,9.570069232722744e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,7.068440754665062e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,9.570040128892288e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0004539584915619,286.63238525390625,294.1499938964844,295.3999938964844,289.370361328125,295.4518737792969,295.7037658691406,284.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167684476361842e-09,0.0009683858370408,-0.0047304420731961,0.0,0.0,0.0,-0.0058874273672699,60.0,7.788792133331299,0.0,-6.393783280600476e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,9.07228168216534e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,9.553591371513904e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,7.056270260363817e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.553562995279208e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.000453176908195,286.6133728027344,294.1499938964844,295.36334228515625,289.3663635253906,295.4502258300781,295.6854858398437,284.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726231759165103e-09,0.000966717780102,-0.0042193057015538,0.0,0.0,0.0,-0.0057907262817025,60.0,7.733587265014648,0.0,-6.37177350881757e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,9.07228168216534e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,9.553591371513904e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,7.056270260363817e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.553562995279208e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.000453176908195,286.6133728027344,294.1499938964844,295.36334228515625,289.3663635253906,295.4502258300781,295.6854858398437,284.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726231759165103e-09,0.000966717780102,-0.0042193057015538,0.0,0.0,0.0,-0.0057907262817025,60.0,7.733587265014648,0.0,-6.37177350881757e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.056270937435328e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.536730794934556e-05,299.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,7.043816731311381e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,9.536703146295622e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0004523771931417,286.5945129394531,294.1499938964844,295.32666015625,289.3629150390625,295.4479675292969,295.66943359375,284.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730334977983375e-09,0.000965010956861,-0.0036962996236979,0.0,0.0,0.0,-0.0056917807087302,60.0,7.680895805358887,0.0,-6.349291936658119e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.056270937435328e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.536730794934556e-05,299.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,7.043816731311381e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,9.536703146295622e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0004523771931417,286.5945129394531,294.1499938964844,295.32666015625,289.3629150390625,295.4479675292969,295.66943359375,284.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730334977983375e-09,0.000965010956861,-0.0036962996236979,0.0,0.0,0.0,-0.0056917807087302,60.0,7.680895805358887,0.0,-6.349291936658119e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,9.048323408933356e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,9.52836126089096e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,7.03763507772237e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,9.528333612252028e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0004519802168942,286.5851745605469,294.1499938964844,295.3083190917969,289.361328125,295.4465026855469,295.6627197265625,284.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739599706383501e-09,0.0009641637443564,-0.0034366857726126,0.0,0.0,0.0,-0.0056426655501127,60.0,7.655840396881103,-0.0,-6.338147073847722e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,9.040467557497324e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,9.520088497083634e-05,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,7.03152472851798e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.5200608484447e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,0.0004515878099482,286.5758972167969,294.1499938964844,295.2900085449219,289.3598937988281,295.4449157714844,295.6565856933594,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.5760283078591895e-09,0.0009633269510231,-0.0031800628639757,0.0,0.0,0.0,-0.0055941194295883,60.0,7.631337642669678,-0.0,-6.327140056328062e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,9.02513274922967e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.503940236754715e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,7.019597251201048e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.503912588115782e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.0004508218553382,286.55731201171875,294.1499938964844,295.2533264160156,289.3572692871094,295.4416198730469,295.6449584960937,284.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.384865000453317e-09,0.0009616917232051,-0.0026791326235979,0.0,0.0,0.0,-0.005499348975718,60.0,7.582990646362305,-0.0,-6.305682376250843e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,9.02513274922967e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.503940236754715e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,7.019597251201048e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,9.503912588115782e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.0004508218553382,286.55731201171875,294.1499938964844,295.2533264160156,289.3572692871094,295.4416198730469,295.6449584960937,284.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.384865000453317e-09,0.0009616917232051,-0.0026791326235979,0.0,0.0,0.0,-0.005499348975718,60.0,7.582990646362305,-0.0,-6.305682376250843e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.006623440654948e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.484447946306318e-05,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,7.005200313869864e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.484421025263146e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,0.0004498972848523,286.5538024902344,294.1499938964844,295.2166748046875,289.35498046875,295.4375305175781,295.6350402832031,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582588147372,1.2528663662081383e-09,0.0010582576505839,-0.0022355439141392,0.0,0.0,0.0,-0.0059249843470752,60.0,8.01674747467041,-0.0,-6.279835673694836e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.006623440654948e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.484447946306318e-05,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,7.005200313869864e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.484421025263146e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,0.0004498972848523,286.5538024902344,294.1499938964844,295.2166748046875,289.35498046875,295.4375305175781,295.6350402832031,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582588147372,1.2528663662081383e-09,0.0010582576505839,-0.0022355439141392,0.0,0.0,0.0,-0.0059249843470752,60.0,8.01674747467041,-0.0,-6.279835673694836e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,9.004339517559856e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.482042514719068e-05,299.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,7.003422797424719e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.482015593675897e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0004497831978369,286.5400085449219,294.1499938964844,295.17999267578125,289.3529968261719,295.4537658691406,295.61248779296875,284.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007993363542482,9.65239888017777e-10,0.0007993354229256,-0.001738294493407,0.0,0.0,0.0,-0.0044932635501027,60.0,6.656641006469727,-0.0,-6.276641784097592e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,9.004339517559856e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.482042514719068e-05,299.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,7.003422797424719e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.482015593675897e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0004497831978369,286.5400085449219,294.1499938964844,295.17999267578125,289.3529968261719,295.4537658691406,295.61248779296875,284.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007993363542482,9.65239888017777e-10,0.0007993354229256,-0.001738294493407,0.0,0.0,0.0,-0.0044932635501027,60.0,6.656641006469727,-0.0,-6.276641784097592e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,9.002265142044052e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.479858272243292e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,7.001809717621654e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.47983207879588e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0004496796173043,286.5640869140625,294.1499938964844,295.1433410644531,289.3512268066406,295.44024658203125,295.5946044921875,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005713478312827,7.11196879166209e-10,0.0005713471327908,-0.001298400806263,0.0,0.0,0.0,-0.003232256276533,60.0,5.339597702026367,-0.0,-6.273742769735692e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,9.002265142044052e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.479858272243292e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,7.001809717621654e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.47983207879588e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0004496796173043,286.5640869140625,294.1499938964844,295.1433410644531,289.3512268066406,295.44024658203125,295.5946044921875,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005713478312827,7.11196879166209e-10,0.0005713471327908,-0.001298400806263,0.0,0.0,0.0,-0.003232256276533,60.0,5.339597702026367,-0.0,-6.273742769735692e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,4.395363794174045e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,4.628548776963726e-05,299.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,3.418639607843943e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,4.628536044037901e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.000219556473894,286.57763671875,294.1499938964844,295.125,289.35040283203125,295.4030456542969,295.57501220703125,284.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005069257458671,6.24428064810445e-10,0.0005069251055829,-0.0011347063118591,0.0,0.0,0.0,-0.0028494824655354,60.0,5.251405715942383,-0.0,-1.4955894300783257e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,-5.119714478496462e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,-5.391327795223333e-05,299.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,-3.982026828452945e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,-5.3913132433081046e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,-0.0002557391126174,286.6068725585937,294.1499938964844,295.1066589355469,289.3496398925781,295.3719482421875,295.5154724121094,284.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009342445991933,7.99808441698246e-10,0.000934243784286,-0.0011684654746204,0.0,0.0,0.0,-0.005036256276071,60.0,4.80234956741333,-0.0,-2.0291491154011965e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,3.7626079574692994e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,3.962223490816541e-05,299.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,2.926492379629053e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,3.96221257688012e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,0.000187949190149,286.8601379394531,294.1499938964844,295.08758544921875,289.348876953125,295.1324462890625,295.3123779296875,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339356287848,3.3420333167555327e-10,0.0002339352940907,-0.0006446909392252,0.0,0.0,0.0,-0.0013432123232632,60.0,8.637418746948242,-0.0,-1.0959713137026485e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,2.692070665943902e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,2.8348913474474106e-05,299.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,2.0938465240760703e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,2.834883707691916e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,0.0001344738702755,286.85919189453125,294.1499938964844,295.07000732421875,289.3481750488281,295.1296691894531,295.313232421875,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002879970124922,3.599285869348989e-10,0.0002879966632463,-0.0006582617643289,0.0,0.0,0.0,-0.0016220323741436,60.0,5.108469486236572,-0.0,-5.6104028089976055e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,1.770318158378359e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,1.864237674453761e-05,299.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,1.3769232282356825e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,1.8642325812834315e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,8.843063551466912e-05,286.87255859375,294.1499938964844,295.0333251953125,289.3467712402344,295.0066223144531,295.219482421875,284.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001902029471239,2.3750676425571256e-10,0.0001902026997413,-0.0004342066531535,0.0,0.0,0.0,-0.0010711203794926,60.0,3.584633111953736,-0.0,-2.4261859188356993e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,1.770318158378359e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,1.864237674453761e-05,299.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,1.3769232282356825e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,1.8642325812834315e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,8.843063551466912e-05,286.87255859375,294.1499938964844,295.0333251953125,289.3467712402344,295.0066223144531,295.219482421875,284.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001902029471239,2.3750676425571256e-10,0.0001902026997413,-0.0004342066531535,0.0,0.0,0.0,-0.0010711203794926,60.0,3.584633111953736,-0.0,-2.4261859188356993e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,7.516885034419829e-06,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,7.91567345004296e-06,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,5.846504336659564e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,7.915651622170117e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,3.7548223190242425e-05,286.9505920410156,294.1499938964844,294.9966735839844,289.3453674316406,295.0072021484375,295.2082824707031,284.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001297693524975,1.4993281616249019e-10,0.0001297692069783,-0.0002644068445079,0.0,0.0,0.0,-0.000723363365978,60.0,3.2274529933929443,-0.0,-4.374178519395144e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,7.516885034419829e-06,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,7.91567345004296e-06,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,5.846504336659564e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,7.915651622170117e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,3.7548223190242425e-05,286.9505920410156,294.1499938964844,294.9966735839844,289.3453674316406,295.0072021484375,295.2082824707031,284.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001297693524975,1.4993281616249019e-10,0.0001297692069783,-0.0002644068445079,0.0,0.0,0.0,-0.000723363365978,60.0,3.2274529933929443,-0.0,-4.374178519395144e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,9.0324530901853e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.511645475868136e-05,299.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,7.025286322459579e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,9.511620010016486e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111022949219,0.0,0.0,0.0004511876613833,287.1426086425781,294.1499938964844,294.9599914550781,289.34393310546875,294.8408508300781,295.10791015625,284.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0009475693223066,-4.376939088945875e-10,-0.000947568914853,0.0002031356561928,0.0,0.0,0.0,0.0049227001145482,60.0,4.771662712097168,-0.0,-6.315837453030326e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,9.0324530901853e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.511645475868136e-05,299.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,7.025286322459579e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,9.511620010016486e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111022949219,0.0,0.0,0.0004511876613833,287.1426086425781,294.1499938964844,294.9599914550781,289.34393310546875,294.8408508300781,295.10791015625,284.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0009475693223066,-4.376939088945875e-10,-0.000947568914853,0.0002031356561928,0.0,0.0,0.0,0.0049227001145482,60.0,4.771662712097168,-0.0,-6.315837453030326e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,5.285088718665065e-06,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,5.565475021285238e-06,299.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,4.110650934308069e-06,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,5.5654600146226585e-06,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,2.639999183884356e-05,287.1417541503906,294.1499938964844,294.9416809082031,289.3431701660156,294.8307800292969,295.10968017578125,284.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.527719157631507e-06,2.3574458357655808e-11,9.527695510769265e-06,-5.2450053772190586e-05,0.0,0.0,0.0,-6.0816717450506985e-05,60.0,3.199507474899292,-0.0,-2.1623408619220183e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,2.368692548770923e-06,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,2.4943569769675378e-06,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,1.842328174461727e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,2.49435038313095e-06,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,1.1832054951810278e-05,287.1419372558594,294.1499938964844,294.92333984375,289.3423767089844,294.8305969238281,295.1095275878906,284.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5243423806387e-05,3.15723419630487e-11,2.524339288356714e-05,-5.776085890829563e-05,0.0,0.0,0.0,-0.0001421884662704,60.0,2.1881773471832275,-0.0,-4.3434710689238536e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300231933594,0.0,0.0,5.904994395677932e-07,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,6.218268140401051e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,4.592803009018098e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,6.218251655809581e-07,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,2.9496534352801973e-06,287.1416320800781,294.1499938964844,294.8866577148437,289.3406982421875,294.8307189941406,295.1095275878906,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.2925296333560254e-06,7.87028255067046e-12,6.2925214479037095e-06,-1.4398602615983693e-05,0.0,0.0,0.0,-3.5443968954496086e-05,60.0,1.2501245737075806,-0.0,-2.6993461719332368e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300231933594,0.0,0.0,5.904994395677932e-07,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,6.218268140401051e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,4.592803009018098e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,6.218251655809581e-07,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,2.9496534352801973e-06,287.1416320800781,294.1499938964844,294.8866577148437,289.3406982421875,294.8307189941406,295.1095275878906,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.2925296333560254e-06,7.87028255067046e-12,6.2925214479037095e-06,-1.4398602615983693e-05,0.0,0.0,0.0,-3.5443968954496086e-05,60.0,1.2501245737075806,-0.0,-2.6993461719332368e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,-3.4317185537702244e-08,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,-3.613779142597196e-08,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,-2.6691315824223242e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,-3.613769550270264e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,-1.7142066610631448e-07,287.141357421875,294.1499938964844,294.8500061035156,289.3388061523437,294.830810546875,295.1094970703125,284.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,3.66687089581319e-07,-4.583999737954598e-13,-3.6668663483396813e-07,8.384029115404701e-07,0.0,0.0,0.0,2.065280568785965e-06,60.0,0.950827956199646,-0.0,-9.116809581842956e-15,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
