time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,-3.4317185537702244e-08,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,-3.613779142597196e-08,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,-2.6691315824223242e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,-3.613769550270264e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,-1.7142066610631448e-07,287.141357421875,294.1499938964844,294.8500061035156,289.3388061523437,294.830810546875,295.1094970703125,284.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,3.66687089581319e-07,-4.583999737954598e-13,-3.6668663483396813e-07,8.384029115404701e-07,0.0,0.0,0.0,2.065280568785965e-06,60.0,0.950827956199646,-0.0,-9.116809581842956e-15,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,-4.4259113735067857e-11,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,-4.660715910431712e-11,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,-3.442397755737403e-11,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,-4.660703420422685e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,-2.2108241626295206e-10,287.1413879394531,294.1499938964844,294.8148498535156,289.3385925292969,294.830810546875,295.1094970703125,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,4.724959867807852e-10,-6.191174510927317e-16,-4.724953761581219e-10,1.0810394801552548e-09,0.0,0.0,0.0,2.663000486791134e-09,60.0,0.8261926770210266,-0.0,-1.5164390361617815e-20,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,-4.4259113735067857e-11,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,-4.660715910431712e-11,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,-3.442397755737403e-11,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,-4.660703420422685e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,-2.2108241626295206e-10,287.1413879394531,294.1499938964844,294.8148498535156,289.3385925292969,294.830810546875,295.1094970703125,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,4.724959867807852e-10,-6.191174510927317e-16,-4.724953761581219e-10,1.0810394801552548e-09,0.0,0.0,0.0,2.663000486791134e-09,60.0,0.8261926770210266,-0.0,-1.5164390361617815e-20,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,-5.884159479108142e-12,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,-6.1963273054188575e-12,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,-4.576597781302816e-12,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,-6.1963112592267056e-12,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,-2.939246068756063e-11,287.1414489746094,294.1499938964844,294.7825927734375,289.3419494628906,294.8307800292969,295.1095275878906,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,6.398578195065949e-11,-1.081590465506654e-16,-6.398567786725096e-11,1.4623056932006048e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,0.7465484142303467,-0.0,-2.680330999242433e-22,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,-5.884159479108142e-12,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,-6.1963273054188575e-12,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,-4.576597781302816e-12,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,-6.1963112592267056e-12,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,-2.939246068756063e-11,287.1414489746094,294.1499938964844,294.7825927734375,289.3419494628906,294.8307800292969,295.1095275878906,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,6.398578195065949e-11,-1.081590465506654e-16,-6.398567786725096e-11,1.4623056932006048e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,0.7465484142303467,-0.0,-2.680330999242433e-22,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,-3.581662310486733e-12,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,-3.771677414832197e-12,299.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,-2.785755350356856e-12,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,-3.7716674401722106e-12,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098205566406,0.0,0.0,-1.7891063630592896e-11,287.1414489746094,294.1499938964844,294.7674865722656,289.3448791503906,294.8307800292969,295.1095275878906,284.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,3.267628181924387e-11,-3.789278321030713e-17,-3.26762436553274e-11,7.737206014768461e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.7154396772384644,-0.0,-9.930905564777453e-23,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,-1.7908311552433664e-12,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,-1.8858387074160987e-12,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,-1.392877675178428e-12,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,-1.8858337200861053e-12,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,-8.945531815296448e-12,287.1414489746094,294.1499938964844,294.7530212402344,289.3486022949219,294.8307800292969,295.1095275878906,284.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.7077188621539282e-11,-1.822391220581505e-17,-1.707716953958105e-11,4.1261317279550624e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6865995526313782,-0.0,-2.482726391194364e-23,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,-1.0233320267560853e-12,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,-1.07762214950069e-12,299.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,-7.959300536361513e-13,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,-1.0776193305750414e-12,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,-5.111732218066045e-12,287.1414489746094,294.1499938964844,294.73651123046875,289.3541259765625,294.8307800292969,295.1095275878906,284.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,9.333298023328496e-12,-7.771073996082528e-18,-9.333290217072854e-12,2.152446797187845e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6542905569076538,-0.0,-8.106900275320161e-24,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,-5.116660133780426e-13,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,-5.38811074750345e-13,299.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,-3.979650268180757e-13,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,-5.388096652875207e-13,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,-2.5558661090330226e-12,287.1414489746094,294.1499938964844,294.7259826660156,289.3583984375,294.8307800292969,295.1095275878906,284.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,6.789106603288797e-12,-3.874514816378994e-18,-6.789102700160976e-12,1.3824534399187184e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6327553391456604,-0.0,-2.0267154052839512e-24,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,2.66455213449035e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,2.8059126577772986e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,2.0724426619267443e-08,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,2.805905197078573e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,1.3309929158822342e-07,287.141357421875,294.1499938964844,294.70123291015625,289.3711242675781,294.830810546875,295.1094970703125,284.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.839242370100692e-07,3.5512261534198533e-13,2.839238959495561e-07,-6.496892979157565e-07,0.0,0.0,0.0,-1.5992700355127454e-06,60.0,0.585570752620697,-0.0,-5.496269316274593e-15,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,2.66455213449035e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,2.8059126577772986e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,2.0724426619267443e-08,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,2.805905197078573e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,1.3309929158822342e-07,287.141357421875,294.1499938964844,294.70123291015625,289.3711242675781,294.830810546875,295.1094970703125,284.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.839242370100692e-07,3.5512261534198533e-13,2.839238959495561e-07,-6.496892979157565e-07,0.0,0.0,0.0,-1.5992700355127454e-06,60.0,0.585570752620697,-0.0,-5.496269316274593e-15,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,3.102507548646827e-07,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,3.2671024996489e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,2.41307702708582e-07,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,3.2670939731360704e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,1.549759645058657e-06,287.141357421875,294.1499938964844,294.6785583496094,289.3865661621094,294.830810546875,295.1094970703125,284.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.306508460809709e-06,4.135464973936687e-12,3.306504140709876e-06,-7.56571716920007e-06,0.0,0.0,0.0,-1.8624530639499422e-05,60.0,0.5559251308441162,-0.0,-7.45152637510183e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,3.102507548646827e-07,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,3.2671024996489e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,2.41307702708582e-07,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,3.2670939731360704e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,1.549759645058657e-06,287.141357421875,294.1499938964844,294.6785583496094,289.3865661621094,294.830810546875,295.1094970703125,284.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.306508460809709e-06,4.135464973936687e-12,3.306504140709876e-06,-7.56571716920007e-06,0.0,0.0,0.0,-1.8624530639499422e-05,60.0,0.5559251308441162,-0.0,-7.45152637510183e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,2.0692475573014235e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,2.1790258415421704e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,1.6094251122922287e-06,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,2.1790201572002843e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,1.0336272680433469e-05,287.1417236328125,294.1499938964844,294.6578369140625,289.4045715332031,294.83026123046875,295.1097717285156,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.204880729550496e-05,2.7577631150910165e-11,2.2048780010663904e-05,-5.045330544817261e-05,0.0,0.0,0.0,-0.0001241946883965,60.0,0.6112545132637024,-0.0,-3.314701985113189e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,2.0692475573014235e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,2.1790258415421704e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,1.6094251122922287e-06,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,2.1790201572002843e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,1.0336272680433469e-05,287.1417236328125,294.1499938964844,294.6578369140625,289.4045715332031,294.83026123046875,295.1097717285156,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.204880729550496e-05,2.7577631150910165e-11,2.2048780010663904e-05,-5.045330544817261e-05,0.0,0.0,0.0,-0.0001241946883965,60.0,0.6112545132637024,-0.0,-3.314701985113189e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,2.906262579926988e-06,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.0,3.060446488234448e-06,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,2.2604410787607776e-06,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,3.060438302782132e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,1.4517317140416708e-05,287.1419677734375,294.1499938964844,294.6481018066406,289.4144287109375,294.82989501953125,295.10992431640625,284.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.096773798461072e-05,3.8732999446677845e-11,3.0967697966843843e-05,-7.086200639605522e-05,0.0,0.0,0.0,-0.0001744324836181,60.0,0.6468643546104431,-0.0,-6.538668217981325e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,4.464261110115331e-06,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,4.701099896919914e-06,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613342285156,0.0,0.0,3.4722252166830003e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,4.70108761874144e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,2.2299806005321443e-05,287.14215087890625,294.1499938964844,294.6387939453125,289.4248962402344,294.8296203613281,295.1100769042969,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.75757333333604e-05,5.950383241692947e-11,4.757567512569949e-05,-0.0001088608987629,0.0,0.0,0.0,-0.0002679796016309,60.0,0.701371967792511,-0.0,-1.542832250844839e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,9.233814125764184e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,9.723688890517224e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,7.181901764852228e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.723663424665574e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,4.612460543285124e-05,287.1434936523437,294.1499938964844,294.6212463378906,289.4473571777344,294.8272705078125,295.1107788085937,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.839098493102938e-05,1.2306282382024136e-10,9.839086123974994e-05,-0.000225143492571,0.0,0.0,0.0,-0.0005542085855267,60.0,0.9403573870658876,-0.0,-6.600576196724717e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,9.233814125764184e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,9.723688890517224e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,7.181901764852228e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.723663424665574e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,4.612460543285124e-05,287.1434936523437,294.1499938964844,294.6212463378906,289.4473571777344,294.8272705078125,295.1107788085937,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.839098493102938e-05,1.2306282382024136e-10,9.839086123974994e-05,-0.000225143492571,0.0,0.0,0.0,-0.0005542085855267,60.0,0.9403573870658876,-0.0,-6.600576196724717e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,1.5639501725672744e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,1.6469213733216748e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,1.216413511428982e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,1.6469170077471063e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,7.812219701008871e-05,287.1455383300781,294.1499938964844,294.60504150390625,289.4717712402344,294.8224182128906,295.1112670898437,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666474854573,2.0843474168863447e-10,0.0001666472817305,-0.0003813312505371,0.0,0.0,0.0,-0.0009386782767251,60.0,1.3213250637054443,-0.0,-1.893500245486734e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,1.5639501725672744e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,1.6469213733216748e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,1.216413511428982e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,1.6469170077471063e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,7.812219701008871e-05,287.1455383300781,294.1499938964844,294.60504150390625,289.4717712402344,294.8224182128906,295.1112670898437,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666474854573,2.0843474168863447e-10,0.0001666472817305,-0.0003813312505371,0.0,0.0,0.0,-0.0009386782767251,60.0,1.3213250637054443,-0.0,-1.893500245486734e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391174316406,0.0,0.0,2.465810939611401e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,2.59662774624303e-05,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703674316406,0.0,0.0,1.9178651200491004e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,2.5966208340832964e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001231718051712,287.14483642578125,294.1499938964844,294.58990478515625,289.4979248046875,294.81640625,295.1087341308594,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002627463836688,3.286305394478717e-10,0.0002627460635267,-0.0006012292578816,0.0,0.0,0.0,-0.0014799768105149,60.0,1.8966206312179563,-0.0,-4.70694194731891e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391174316406,0.0,0.0,2.465810939611401e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,2.59662774624303e-05,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703674316406,0.0,0.0,1.9178651200491004e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,2.5966208340832964e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001231718051712,287.14483642578125,294.1499938964844,294.58990478515625,289.4979248046875,294.81640625,295.1087341308594,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002627463836688,3.286305394478717e-10,0.0002627460635267,-0.0006012292578816,0.0,0.0,0.0,-0.0014799768105149,60.0,1.8966206312179563,-0.0,-4.70694194731891e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,3.5593013308243826e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,3.748130257008597e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,2.768363265204244e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,3.748120434465818e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0001777936704456,287.1434631347656,294.1499938964844,294.5757141113281,289.5256042480469,294.8094482421875,295.10662841796875,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607149992603,4.557867139265426e-10,0.000360714533599,-0.0008375564357265,0.0,0.0,0.0,-0.0020346425008028,60.0,2.4229328632354736,-0.0,-9.807282985718755e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,3.5593013308243826e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,3.748130257008597e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,2.768363265204244e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,3.748120434465818e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.922607421875,0.0,0.0,0.0001777936704456,287.1434631347656,294.1499938964844,294.5757141113281,289.5256042480469,294.8094482421875,295.10662841796875,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607149992603,4.557867139265426e-10,0.000360714533599,-0.0008375564357265,0.0,0.0,0.0,-0.0020346425008028,60.0,2.4229328632354736,-0.0,-9.807282985718755e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,4.262388392817229e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,4.488517515710555e-05,299.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,3.315212234156206e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276733398437,0.0,0.0,4.488505874178372e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0002129141648765,287.1390380859375,294.1499938964844,294.56890869140625,289.5399780273437,294.8066101074219,295.1040344238281,284.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004732746456284,5.87192350298693e-10,0.0004732740635517,-0.0010704642627388,0.0,0.0,0.0,-0.0026629106141626,60.0,2.941269636154175,-0.0,-1.4064524656021149e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.032902744365856e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,9.512118413113058e-05,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,7.025635568425059e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,9.51209367485717e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,0.0004512101586442,287.1488952636719,294.1499938964844,294.5622253417969,289.5546264648437,294.7748413085937,295.0546875,284.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001840890035964,3.3246089214955527e-10,-0.0001840893382905,-0.0010581342503428,0.0,0.0,0.0,0.0007363782497122,60.0,3.53503155708313,-0.0,-6.316456335753173e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,9.005982428789139e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,9.483769827056676e-05,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,7.004697545198724e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,9.483745088800788e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,0.0004498654452618,287.1158142089844,294.1499938964844,294.5533752441406,289.5750427246094,294.7424621582031,295.0415344238281,284.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008020548848435,9.876282014431581e-10,0.0008020538953132,-0.0017944348510354,0.0,0.0,0.0,-0.0045170644298195,60.0,4.933836460113525,-0.0,-6.278861519604106e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,9.01205712580122e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,9.490166848991066e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,7.009422552073374e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,9.490142110735178e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0004501689109019,287.1092834472656,294.1499938964844,294.5492553710937,289.5848083496094,294.74102783203125,295.0380249023437,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008485376602038,1.1092026186432236e-09,0.0008485364960506,-0.0020675719715654,0.0,0.0,0.0,-0.0048057562671601,60.0,5.4172139167785645,-0.0,-6.287332610099838e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079895019531,0.0,0.0,9.03560357983224e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.51496185734868e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,7.027735409792513e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,9.514937119092792e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.000451345113106,287.0874938964844,294.1499938964844,294.53662109375,289.61590576171875,294.7377319335937,295.02203369140625,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248732239939,1.4764317546323014e-09,0.0009248717688024,-0.00295668002218,0.0,0.0,0.0,-0.0053557278588414,60.0,6.34890604019165,-0.0,-6.32022079116723e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079895019531,0.0,0.0,9.03560357983224e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.51496185734868e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,7.027735409792513e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,9.514937119092792e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.000451345113106,287.0874938964844,294.1499938964844,294.53662109375,289.61590576171875,294.7377319335937,295.02203369140625,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248732239939,1.4764317546323014e-09,0.0009248717688024,-0.00295668002218,0.0,0.0,0.0,-0.0053557278588414,60.0,6.34890604019165,-0.0,-6.32022079116723e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.0719542640727e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,9.5532406703569e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,7.056008325889707e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,9.553216659696771e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.000453160930192,287.0555114746094,294.1499938964844,294.5240783691406,289.64776611328125,294.7341003417969,294.9991760253906,284.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008239476010203,1.824288720086997e-09,0.0008239457383751,-0.0039721098728477,0.0,0.0,0.0,-0.0050059119239449,60.0,6.842462062835693,-0.0,-6.37116670532123e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.0719542640727e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,9.5532406703569e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,7.056008325889707e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,9.553216659696771e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.000453160930192,287.0555114746094,294.1499938964844,294.5240783691406,289.64776611328125,294.7341003417969,294.9991760253906,284.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008239476010203,1.824288720086997e-09,0.0008239457383751,-0.0039721098728477,0.0,0.0,0.0,-0.0050059119239449,60.0,6.842462062835693,-0.0,-6.37116670532123e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,9.123235940933228e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,9.607242827769368e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,7.095893670339137e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,9.607218817109242e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,0.0004557225620374,287.0420227050781,294.1499938964844,294.511474609375,289.6801147460937,294.7283935546875,294.9677734375,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004587740113493,2.091892437050546e-09,0.0004587719158735,-0.0050407866947352,0.0,0.0,0.0,-0.0032915242481976,60.0,6.201502799987793,-0.0,-6.443389111154829e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,9.123235940933228e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,9.607242827769368e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,7.095893670339137e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,9.607218817109242e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,0.0004557225620374,287.0420227050781,294.1499938964844,294.511474609375,289.6801147460937,294.7283935546875,294.9677734375,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004587740113493,2.091892437050546e-09,0.0004587719158735,-0.0050407866947352,0.0,0.0,0.0,-0.0032915242481976,60.0,6.201502799987793,-0.0,-6.443389111154829e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,9.140783367911354e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,9.625720849726348e-05,299.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,7.109541184036061e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,9.625696839066222e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,0.0004565990820992,287.0054931640625,294.1499938964844,294.50506591796875,289.6964416503906,294.7244567871094,294.94830322265625,284.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002958993136417,2.145474908843425e-09,0.000295897189062,-0.0053445189259946,0.0,0.0,0.0,-0.0024971021339297,60.0,7.077913761138916,-0.0,-6.46819486860295e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,9.157885506283492e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,9.643729572417216e-05,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,7.122843089746311e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,9.643705561757088e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,0.0004574533668346,286.9797668457031,294.1499938964844,294.4985656738281,289.7128295898437,294.7182312011719,294.925048828125,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001375114079564,2.198045523371661e-09,0.0001375092106172,-0.0056411027908325,0.0,0.0,0.0,-0.0017247770447283,60.0,7.380114555358887,-0.0,-6.492416559922276e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,9.104802302317694e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,9.587829845258966e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,7.081555668264627e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,9.5878065621946e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0004548018041532,286.9638977050781,294.1499938964844,294.4851989746094,289.7456359863281,294.698974609375,294.8710327148437,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018277652561664,3.235247403310381e-09,0.0018277619965374,-0.0066776103340089,0.0,0.0,0.0,-0.0106906909495592,60.0,7.300417900085449,-0.0,-6.41735979911573e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
