time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135480,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,9.104802302317694e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,9.587829845258966e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,7.081555668264627e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,9.5878065621946e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0004548018041532,286.9638977050781,294.1499938964844,294.4851989746094,289.7456359863281,294.698974609375,294.8710327148437,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018277652561664,3.235247403310381e-09,0.0018277619965374,-0.0066776103340089,0.0,0.0,0.0,-0.0106906909495592,60.0,7.300417900085449,-0.0,-6.41735979911573e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,9.204164962284268e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,9.692462481325492e-05,299.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,7.158835796872154e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,9.692439925856888e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0004597652005031,287.5144348144531,294.1499938964844,294.4711608886719,289.77838134765625,293.4265441894531,294.040283203125,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019590633455663,4.593883495829232e-09,0.0019590586889535,-0.0101178279146552,0.0,0.0,0.0,-0.011965868063271,60.0,38.82504653930664,-0.0,-6.558157394920272e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,9.204164962284268e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,9.692462481325492e-05,299.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,7.158835796872154e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,9.692439925856888e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0004597652005031,287.5144348144531,294.1499938964844,294.4711608886719,289.77838134765625,293.4265441894531,294.040283203125,284.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019590633455663,4.593883495829232e-09,0.0019590586889535,-0.0101178279146552,0.0,0.0,0.0,-0.011965868063271,60.0,38.82504653930664,-0.0,-6.558157394920272e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.341065742773937e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,9.836623939918354e-05,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,7.265312160598114e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.836602112045512e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.000466603814857,288.6272277832031,294.1499938964844,294.45623779296875,289.810791015625,292.0370178222656,293.08367919921875,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0036096144467592,7.06456115828757e-10,-0.0036096151452511,-0.0054668430238962,0.0,0.0,0.0,0.0177881140261888,60.0,63.16223907470703,-0.0,-6.75462743515709e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.341065742773937e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,9.836623939918354e-05,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,7.265312160598114e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,9.836602112045512e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.000466603814857,288.6272277832031,294.1499938964844,294.45623779296875,289.810791015625,292.0370178222656,293.08367919921875,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0036096144467592,7.06456115828757e-10,-0.0036096151452511,-0.0054668430238962,0.0,0.0,0.0,0.0177881140261888,60.0,63.16223907470703,-0.0,-6.75462743515709e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.190152923110873e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.677703928900884e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.147934229578823e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.677683556219564e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,0.0004590654571074,288.6154479980469,294.1499938964844,294.4402770996094,289.8427429199219,292.0580749511719,293.2001953125,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001847017410909,2.6428645938381123e-09,0.0001846991071943,-0.0067632859572768,0.0,0.0,0.0,-0.0021633703727275,60.0,17.892900466918945,-0.0,-6.538130037370139e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.190152923110873e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.677703928900884e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.147934229578823e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.677683556219564e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,0.0004590654571074,288.6154479980469,294.1499938964844,294.4402770996094,289.8427429199219,292.0580749511719,293.2001953125,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001847017410909,2.6428645938381123e-09,0.0001846991071943,-0.0067632859572768,0.0,0.0,0.0,-0.0021633703727275,60.0,17.892900466918945,-0.0,-6.538130037370139e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.20995807973668e-05,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.698559733806178e-05,299.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,7.16333815944381e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.698539361124858e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,0.0004600547836162,288.6078491210937,294.1499938964844,294.4317932128906,289.8584289550781,292.0693054199219,293.247314453125,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,0.0002541384892538,2.447914537739848e-09,-0.0002541409339755,-0.0066896034404635,0.0,0.0,0.0,0.0001306940685026,60.0,13.80606460571289,-0.0,-6.566335741808872e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.213336306856944e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,9.702117677079514e-05,299.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.165965507738292e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.702096576802433e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0004602235276252,288.6156311035156,294.1499938964844,294.4230041503906,289.8739624023437,292.0768737792969,293.2884826660156,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001889972481876,2.5548447801782e-09,-0.0001889998093247,-0.0069055692292749,0.0,0.0,0.0,-0.0002451475011184,60.0,11.078054428100586,-0.0,-6.571148247758174e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,9.155907901003955e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.641642100177704e-05,299.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,7.12129840394482e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02984619140625,0.0,0.0,9.641621727496386e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0004573548794724,288.6149597167969,294.1499938964844,294.408935546875,289.8970642089844,292.09356689453125,293.3576965332031,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014719069004058,3.509008417168502e-09,0.0014719032915309,-0.007753110025078,0.0,0.0,0.0,-0.0090257609263062,60.0,9.493499755859377,-0.0,-6.489478465709908e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,9.073727414943278e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,9.555101132718846e-05,299.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,7.05737984389998e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.555081487633288e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,0.0004532498132903,288.5321350097656,294.1499938964844,294.404296875,289.9042358398437,292.1187438964844,293.3810119628906,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035010443534702,4.5264432202429825e-09,0.0035010396968573,-0.0083987452089786,0.0,0.0,0.0,-0.019688181579113,60.0,11.462026596069336,-0.0,-6.37350936472103e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.203060471918434e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,9.691295417724176e-05,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,7.15797214070335e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.691275045042858e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,0.0004597102524712,288.5057983398437,294.1499938964844,294.3838806152344,289.93341064453125,292.1806030273437,293.1941833496094,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980787212029,3.599481157579021e-09,0.0009807836031541,-0.0084820138290524,0.0,0.0,0.0,-0.0065980069339275,60.0,8.448909759521484,-0.0,-6.55648548786303e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.203060471918434e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,9.691295417724176e-05,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,7.15797214070335e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.691275045042858e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,0.0004597102524712,288.5057983398437,294.1499938964844,294.3838806152344,289.93341064453125,292.1806030273437,293.1941833496094,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980787212029,3.599481157579021e-09,0.0009807836031541,-0.0084820138290524,0.0,0.0,0.0,-0.0065980069339275,60.0,8.448909759521484,-0.0,-6.55648548786303e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.22649633139372e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.715974010759965e-05,299.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,7.176199869718403e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.715954365674406e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,0.0004608809540513,288.4830322265625,294.1499938964844,294.36163330078125,289.96124267578125,292.21844482421875,293.34588623046875,284.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831269271671,3.891238886666315e-09,0.0009831229690462,-0.0092466222122311,0.0,0.0,0.0,-0.0067418627440929,60.0,8.624517440795898,-0.0,-6.589910839238655e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.22649633139372e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.715974010759965e-05,299.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,7.176199869718403e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.715954365674406e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,0.0004608809540513,288.4830322265625,294.1499938964844,294.36163330078125,289.96124267578125,292.21844482421875,293.34588623046875,284.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831269271671,3.891238886666315e-09,0.0009831229690462,-0.0092466222122311,0.0,0.0,0.0,-0.0067418627440929,60.0,8.624517440795898,-0.0,-6.589910839238655e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.247085836250336e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.73765563685447e-05,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,7.192213524831459e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.737635991768911e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0004619094543159,288.4600524902344,294.1499938964844,294.3373107910156,289.98748779296875,292.2551574707031,293.48291015625,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853206574916,4.147695964462628e-09,0.00098531646654,-0.0099185667932033,0.0,0.0,0.0,-0.0068690017797052,60.0,8.65211296081543,-0.0,-6.619347203695726e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.247085836250336e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.73765563685447e-05,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,7.192213524831459e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.737635991768911e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0004619094543159,288.4600524902344,294.1499938964844,294.3373107910156,289.98748779296875,292.2551574707031,293.48291015625,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853206574916,4.147695964462628e-09,0.00098531646654,-0.0099185667932033,0.0,0.0,0.0,-0.0068690017797052,60.0,8.65211296081543,-0.0,-6.619347203695726e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,9.254103497369216e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,9.745045827003196e-05,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.197671220637858e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.745026181917638e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,0.0004622600099537,288.44842529296875,294.1499938964844,294.3243408203125,289.9999694824219,292.2729187011719,293.541748046875,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860673453658,4.235090056425861e-09,0.0009860631544142,-0.0101475473493337,0.0,0.0,0.0,-0.0069123236462473,60.0,8.647299766540527,-0.0,-6.629392856893901e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,9.26140564843081e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,9.752735059009864e-05,299.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,7.20335083315149e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,9.752715413924308e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,0.0004626247682608,288.43682861328125,294.1499938964844,294.31072998046875,290.0119934082031,292.29071044921875,293.5957336425781,284.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868489578366,4.326033309354216e-09,0.0009868446504697,-0.0103858197107911,0.0,0.0,0.0,-0.006957427598536,60.0,8.64271354675293,-0.0,-6.639854888135234e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,9.265419066650792e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,9.756960935192184e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,7.206472218967974e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.756942017702386e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0004628252936527,288.41339111328125,294.1499938964844,294.2817077636719,290.03448486328125,292.3248596191406,293.6898193359375,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872731752693,4.375962259217658e-09,0.0009872687514871,-0.010516638867557,0.0,0.0,0.0,-0.0069821653887629,60.0,8.625818252563477,-0.0,-6.645602468324796e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,9.265419066650792e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,9.756960935192184e-05,299.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,7.206472218967974e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.756942017702386e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0004628252936527,288.41339111328125,294.1499938964844,294.2817077636719,290.03448486328125,292.3248596191406,293.6898193359375,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872731752693,4.375962259217658e-09,0.0009872687514871,-0.010516638867557,0.0,0.0,0.0,-0.0069821653887629,60.0,8.625818252563477,-0.0,-6.645602468324796e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.260704246116802e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.751995821716264e-05,299.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,7.202804408734664e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.751976904226468e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0004625897854566,288.3898620605469,294.1499938964844,294.25,290.0548095703125,292.3578491210937,293.7615051269531,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867744520306,4.3171457519974865e-09,0.0009867701446637,-0.0103625319898128,0.0,0.0,0.0,-0.0069530289620161,60.0,8.606280326843262,-0.0,-6.638831706595738e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.260704246116802e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.751995821716264e-05,299.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,7.202804408734664e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.751976904226468e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0004625897854566,288.3898620605469,294.1499938964844,294.25,290.0548095703125,292.3578491210937,293.7615051269531,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867744520306,4.3171457519974865e-09,0.0009867701446637,-0.0103625319898128,0.0,0.0,0.0,-0.0069530289620161,60.0,8.606280326843262,-0.0,-6.638831706595738e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.24816049518995e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.738786320667714e-05,299.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,7.193047349574044e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,9.738767403177916e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,0.0004619632090907,288.36627197265625,294.1499938964844,294.2109375,290.0738525390625,292.3893737792969,293.8147888183594,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854381205514,4.160784161655329e-09,0.0009854339295998,-0.0099528534337878,0.0,0.0,0.0,-0.0068755177780985,60.0,8.584941864013672,-0.0,-6.620850001581857e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.24816049518995e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.738786320667714e-05,299.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,7.193047349574044e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89617919921875,0.0,0.0,9.738767403177916e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,0.0004619632090907,288.36627197265625,294.1499938964844,294.2109375,290.0738525390625,292.3893737792969,293.8147888183594,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854381205514,4.160784161655329e-09,0.0009854339295998,-0.0099528534337878,0.0,0.0,0.0,-0.0068755177780985,60.0,8.584941864013672,-0.0,-6.620850001581857e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,9.23008265090175e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.719748777570204e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,7.178986561484635e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.719729860080406e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0004610602045431,288.34259033203125,294.1499938964844,294.1605224609375,290.0926513671875,292.4193420410156,293.85125732421875,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835109813138,3.93547372468106e-09,0.0009835070231929,-0.0093625178560614,0.0,0.0,0.0,-0.0067638210020959,60.0,8.56314754486084,-0.0,-6.594983403829249e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,9.23008265090175e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.719748777570204e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820861816406,0.0,0.0,7.178986561484635e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.719729860080406e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0004610602045431,288.34259033203125,294.1499938964844,294.1605224609375,290.0926513671875,292.4193420410156,293.85125732421875,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835109813138,3.93547372468106e-09,0.0009835070231929,-0.0093625178560614,0.0,0.0,0.0,-0.0067638210020959,60.0,8.56314754486084,-0.0,-6.594983403829249e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,9.219929052051155e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,9.70905675785616e-05,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,7.1710892370902e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,9.709038567962124e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,0.0004605530411936,288.33074951171875,294.1499938964844,294.1312866210937,290.1018371582031,292.4342041015625,293.8659973144531,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824280859902,3.808936277494013e-09,0.0009824242442846,-0.0090309716761112,0.0,0.0,0.0,-0.0067010866478085,60.0,8.551986694335938,-0.0,-6.580477673878704e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,9.208334813592955e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,9.6968469733838e-05,299.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,7.162071415223181e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,9.696828783489764e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,0.0004599739040713,288.3188781738281,294.1499938964844,294.0995178222656,290.11090087890625,292.4483947753906,293.8752746582031,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811882628127,3.664438086303789e-09,0.0009811846539378,-0.0086523676291108,0.0,0.0,0.0,-0.0066294325515627,60.0,8.540666580200195,-0.0,-6.563933396819266e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,9.188685362460092e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.676154877524824e-05,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,7.146787538658828e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.676136687630787e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,0.0004589923773892,288.2989501953125,294.1499938964844,294.04071044921875,290.12567138671875,292.4714050292969,293.8852844238281,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790973272174,3.419564409412601e-09,0.0009790939511731,-0.008010746911168,0.0,0.0,0.0,-0.0065080542117357,60.0,8.522379875183105,-0.0,-6.535943697372204e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,9.18558143894188e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.672886517364532e-05,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,7.144373375922441e-05,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.672868327470496e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,0.0004588373412843,288.2951354980469,294.1499938964844,294.0287780761719,290.12841796875,292.4752197265625,293.88531494140625,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787663584575,3.3808811306101916e-09,0.0009787629824131,-0.0079093882814049,0.0,0.0,0.0,-0.0064888764172792,60.0,8.519637107849121,-0.0,-6.531527674269455e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,9.165578376268968e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.651821892475708e-05,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,7.128815195756033e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.651803702581674e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0004578381485771,288.2713623046875,294.1499938964844,293.9491271972656,290.1449279785156,292.499755859375,293.8936462402344,284.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766321163624,3.1315847692781063e-09,0.0009766289731487,-0.0072561735287308,0.0,0.0,0.0,-0.0063652778044342,60.0,8.501562118530273,-0.0,-6.503103122668108e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,9.165578376268968e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.651821892475708e-05,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,7.128815195756033e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.651803702581674e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0004578381485771,288.2713623046875,294.1499938964844,293.9491271972656,290.1449279785156,292.499755859375,293.8936462402344,284.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766321163624,3.1315847692781063e-09,0.0009766289731487,-0.0072561735287308,0.0,0.0,0.0,-0.0063652778044342,60.0,8.501562118530273,-0.0,-6.503103122668108e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.150321420747788e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.63575512287207e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,7.1169481088873e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.635737660573795e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0004570760647766,288.24755859375,294.1499938964844,293.8613586425781,290.16021728515625,292.5225524902344,293.88897705078125,284.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750053286552,2.9414310986908276e-09,0.0009750023600645,-0.0067579187452793,0.0,0.0,0.0,-0.0062710079364478,60.0,8.487035751342773,-0.0,-6.481463543650534e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.150321420747788e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.63575512287207e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,7.1169481088873e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.635737660573795e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0004570760647766,288.24755859375,294.1499938964844,293.8613586425781,290.16021728515625,292.5225524902344,293.88897705078125,284.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750053286552,2.9414310986908276e-09,0.0009750023600645,-0.0067579187452793,0.0,0.0,0.0,-0.0062710079364478,60.0,8.487035751342773,-0.0,-6.481463543650534e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.141158807324246e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.62610574788414e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,7.109821308404207e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.626089013181628e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004566183779388,288.2237243652344,294.1499938964844,293.76629638671875,290.1741027832031,292.5434875488281,293.8769836425781,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740281966514,2.827202250088589e-09,0.0009740253444761,-0.0064586056396365,0.0,0.0,0.0,-0.006214378401637,60.0,8.47646427154541,-0.0,-6.468481927868197e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.141158807324246e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.62610574788414e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,7.109821308404207e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.626089013181628e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004566183779388,288.2237243652344,294.1499938964844,293.76629638671875,290.1741027832031,292.5434875488281,293.8769836425781,284.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740281966514,2.827202250088589e-09,0.0009740253444761,-0.0064586056396365,0.0,0.0,0.0,-0.006214378401637,60.0,8.47646427154541,-0.0,-6.468481927868197e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.13850381039083e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.62331032496877e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,7.107756391633302e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.623292862670496e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0004564857808873,288.2117919921875,294.1499938964844,293.7162780761719,290.18048095703125,292.55322265625,293.8682556152344,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737449581734,2.794095177449662e-09,0.0009737421642057,-0.0063718548044562,0.0,0.0,0.0,-0.0061979652382433,60.0,8.472428321838379,-0.0,-6.464721735710556e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.137809684034436e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.622579091228543e-05,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,7.107215787982568e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.62256162893027e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004564510891214,288.1998596191406,294.1499938964844,293.6647644042969,290.1864013671875,292.56231689453125,293.8599548339844,284.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736721985973,2.78540945863881e-09,0.0009736694046296,-0.0063490942120552,0.0,0.0,0.0,-0.0061936667189002,60.0,8.46979808807373,-0.0,-6.46373550239332e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
