time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137820,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.135983418673276e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.620655328035356e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,7.10579552105628e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.620638593332842e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0004563599068205,288.1759338378906,294.1499938964844,293.5575866699219,290.1968994140625,292.5790405273437,293.8330078125,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734754567034,2.76258838027843e-09,0.0009734726627357,-0.0062892972491681,0.0,0.0,0.0,-0.0061823455616831,60.0,8.464612007141113,-0.0,-6.461144863578738e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.135983418673276e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.620655328035356e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,7.10579552105628e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.620638593332842e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0004563599068205,288.1759338378906,294.1499938964844,293.5575866699219,290.1968994140625,292.5790405273437,293.8330078125,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734754567034,2.76258838027843e-09,0.0009734726627357,-0.0062892972491681,0.0,0.0,0.0,-0.0061823455616831,60.0,8.464612007141113,-0.0,-6.461144863578738e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.132328705163673e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.616806346457452e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,7.102952076820657e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.61678961175494e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,0.0004561773675959,288.1520080566406,294.1499938964844,293.445556640625,290.2054748535156,292.5935363769531,293.79443359375,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730879683047,2.7169935190585193e-09,0.0009730852325446,-0.0061698220670223,0.0,0.0,0.0,-0.0061597544699907,60.0,8.458269119262695,-0.0,-6.455969270291463e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.132328705163673e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.616806346457452e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,7.102952076820657e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.61678961175494e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,0.0004561773675959,288.1520080566406,294.1499938964844,293.445556640625,290.2054748535156,292.5935363769531,293.79443359375,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730879683047,2.7169935190585193e-09,0.0009730852325446,-0.0061698220670223,0.0,0.0,0.0,-0.0061597544699907,60.0,8.458269119262695,-0.0,-6.455969270291463e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.122925257543102e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.606903768144548e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,7.09563828422688e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.606887761037795e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,0.0004557076608762,288.1280822753906,294.1499938964844,293.3295288085937,290.2120361328125,292.6053771972656,293.7527160644531,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720861562527,2.599773507583336e-09,0.0009720835951156,-0.0058626667596399,0.0,0.0,0.0,-0.006101646926254,60.0,8.44698715209961,-0.0,-6.44267359461992e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.122925257543102e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.606903768144548e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,7.09563828422688e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.606887761037795e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,0.0004557076608762,288.1280822753906,294.1499938964844,293.3295288085937,290.2120361328125,292.6053771972656,293.7527160644531,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720861562527,2.599773507583336e-09,0.0009720835951156,-0.0058626667596399,0.0,0.0,0.0,-0.006101646926254,60.0,8.44698715209961,-0.0,-6.44267359461992e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.108117956202476e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.591310663381591e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,7.084121170919389e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.59129465627484e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004549680161289,288.1041564941406,294.1499938964844,293.2103271484375,290.2165222167969,292.615234375,293.7100524902344,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970508379396,2.415226241225808e-09,0.0009705059346742,-0.005379089154303,0.0,0.0,0.0,-0.0060101612471044,60.0,8.430541038513184,-0.0,-6.421769427333858e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.108117956202476e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.591310663381591e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,7.084121170919389e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.59129465627484e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004549680161289,288.1041564941406,294.1499938964844,293.2103271484375,290.2165222167969,292.615234375,293.7100524902344,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970508379396,2.415226241225808e-09,0.0009705059346742,-0.005379089154303,0.0,0.0,0.0,-0.0060101612471044,60.0,8.430541038513184,-0.0,-6.421769427333858e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.10175294848159e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.584608051227406e-05,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,7.079170609358698e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.584592044120654e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,0.000454650085885,288.0922241210937,294.1499938964844,293.1497497558594,290.2179260253906,292.6195678710937,293.6880187988281,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698332869447,2.335895699090429e-09,0.0009698309586383,-0.0051712109707295,0.0,0.0,0.0,-0.0059708505868911,60.0,8.421403884887695,-0.0,-6.412793851495735e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.087062062462792e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.569137182552367e-05,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,7.067743717925623e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.569121175445616e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0004539162328001,288.0802917480469,294.1499938964844,293.0887145996094,290.2188415527344,292.6233825683594,293.6662292480469,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682615054771,2.152820144374345e-09,0.0009682593517936,-0.004691491369158,0.0,0.0,0.0,-0.0058800615370273,60.0,8.408517837524414,-0.0,-6.392104978658608e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.060982119990511e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.541674080537632e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,7.047459075693041e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,9.541658801026642e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.0004526135453488,288.05841064453125,294.1499938964844,292.9754333496094,290.21905517578125,292.6283264160156,293.63330078125,285.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654847672209,1.8278444313679643e-09,0.0009654829627834,-0.0038399237673729,0.0,0.0,0.0,-0.0057189692743122,60.0,8.379659652709961,-0.0,-6.355461579232724e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.05894339666702e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.539526945445688e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,7.04587364452891e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.539511665934695e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0004525116819422,288.0565185546875,294.1499938964844,292.9655456542969,290.218994140625,292.6285095214844,293.631591796875,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652673616074,1.8024370884717198e-09,0.0009652655571699,-0.0037733460776507,0.0,0.0,0.0,-0.0057063731364905,60.0,8.376821517944336,-0.0,-6.352600934178555e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.021447476698086e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.500041778665036e-05,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.016709423623979e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.500025771558283e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0004506387049332,287.9839782714844,294.1499938964844,292.8416442871094,290.2170104980469,292.6215515136719,293.598876953125,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263399548828,1.6007231096182295e-09,0.0012263384414836,-0.0029819766059517,0.0,0.0,0.0,-0.0069273668341338,60.0,9.337535858154297,-0.0,-6.300115984458898e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.021447476698086e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.500041778665036e-05,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.016709423623979e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.500025771558283e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0004506387049332,287.9839782714844,294.1499938964844,292.8416442871094,290.2170104980469,292.6215515136719,293.598876953125,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263399548828,1.6007231096182295e-09,0.0012263384414836,-0.0029819766059517,0.0,0.0,0.0,-0.0069273668341338,60.0,9.337535858154297,-0.0,-6.300115984458898e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.009740460896865e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.487713396083564e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.007603562669829e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.487698116572574e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0004500539507716,287.9611511230469,294.1499938964844,292.7178039550781,290.2129821777344,292.6350402832031,293.5514831542969,285.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960917212069,1.1902147045717015e-09,0.0009609159897081,-0.002168173668906,0.0,0.0,0.0,-0.0054073194041848,60.0,8.107389450073242,-0.0,-6.283769948822737e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.009740460896865e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.487713396083564e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.007603562669829e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.487698116572574e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0004500539507716,287.9611511230469,294.1499938964844,292.7178039550781,290.2129821777344,292.6350402832031,293.5514831542969,285.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960917212069,1.1902147045717015e-09,0.0009609159897081,-0.002168173668906,0.0,0.0,0.0,-0.0054073194041848,60.0,8.107389450073242,-0.0,-6.283769948822737e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.00279192137532e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.48039596551098e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,7.002198981354013e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.48038068599999e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004497068293858,287.9441833496094,294.1499938964844,292.5948486328125,290.2069396972656,292.6346740722656,293.5369567871094,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007125105476006,8.555301467261241e-10,0.0007125096744857,-0.0015366921434178,0.0,0.0,0.0,-0.0040071588009595,60.0,7.342104911804199,-0.0,-6.274075303736026e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.00279192137532e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.48039596551098e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,7.002198981354013e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.48038068599999e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004497068293858,287.9441833496094,294.1499938964844,292.5948486328125,290.2069396972656,292.6346740722656,293.5369567871094,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007125105476006,8.555301467261241e-10,0.0007125096744857,-0.0015366921434178,0.0,0.0,0.0,-0.0040071588009595,60.0,7.342104911804199,-0.0,-6.274075303736026e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.002624574350193e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.480219159740956e-05,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,7.002068741712719e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.480204607825726e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0004496985056903,287.9661865234375,294.1499938964844,292.5339660644531,290.20318603515625,292.60968017578125,293.5177917480469,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005390289006754,6.7967942385394e-10,0.0005390282021835,-0.0012478599091991,0.0,0.0,0.0,-0.0030555359553545,60.0,6.509385585784912,-0.0,-6.273838693005018e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,4.363456537248567e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,4.594940764945932e-05,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,3.393812585272826e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,4.5949334889883175e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0002179630973841,287.9909362792969,294.1499938964844,292.4736328125,290.1990051269531,292.5514221191406,293.4815673828125,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004573274054564,5.738997610471586e-10,0.0004573268233798,-0.001051465049386,0.0,0.0,0.0,-0.0025771642103791,60.0,7.017813682556152,-0.0,-1.4738598785868362e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,3.297702642157674e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,3.4726479498203844e-05,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,2.564889655332081e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,3.472642492852174e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0001647266180953,287.9873046875,294.1499938964844,292.3549194335937,290.1893615722656,292.5465393066406,293.475341796875,285.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513905976433,4.394997143997159e-10,0.0003513901610858,-0.0008040620014071,0.0,0.0,0.0,-0.0019792842213064,60.0,4.807778358459473,-0.0,-8.418171937307761e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,3.297702642157674e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,3.4726479498203844e-05,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,2.564889655332081e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,3.472642492852174e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0001647266180953,287.9873046875,294.1499938964844,292.3549194335937,290.1893615722656,292.5465393066406,293.475341796875,285.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513905976433,4.394997143997159e-10,0.0003513901610858,-0.0008040620014071,0.0,0.0,0.0,-0.0019792842213064,60.0,4.807778358459473,-0.0,-8.418171937307761e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,3.15571523969993e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,3.3231277484446764e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,2.454454624967184e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,3.3231226552743465e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0001576340728206,287.9939880371094,294.1499938964844,292.23956298828125,290.1781311035156,292.5420227050781,293.47314453125,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002441018878016,3.2827052187656136e-10,0.0002441015531076,-0.0006189272389747,0.0,0.0,0.0,-0.0013890387490391,60.0,3.6044118404388414,-0.0,-7.708863769551044e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,3.15571523969993e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,3.3231277484446764e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,2.454454624967184e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,3.3231226552743465e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0001576340728206,287.9939880371094,294.1499938964844,292.23956298828125,290.1781311035156,292.5420227050781,293.47314453125,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002441018878016,3.2827052187656136e-10,0.0002441015531076,-0.0006189272389747,0.0,0.0,0.0,-0.0013890387490391,60.0,3.6044118404388414,-0.0,-7.708863769551044e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,2.011548167502042e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,2.118262091244105e-05,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,1.564543526910711e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,2.118258817063179e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,0.0001004807199933,287.9886779785156,294.1499938964844,292.1283569335937,290.16552734375,292.5357360839844,293.4720764160156,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143536112271,2.680987654102296e-10,0.0002143533492926,-0.000490482954774,0.0,0.0,0.0,-0.0012073908001184,60.0,3.0221476554870605,-0.0,-3.132244463799338e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,2.011548167502042e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,2.118262091244105e-05,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,1.564543526910711e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,2.118258817063179e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,0.0001004807199933,287.9886779785156,294.1499938964844,292.1283569335937,290.16552734375,292.5357360839844,293.4720764160156,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143536112271,2.680987654102296e-10,0.0002143533492926,-0.000490482954774,0.0,0.0,0.0,-0.0012073908001184,60.0,3.0221476554870605,-0.0,-3.132244463799338e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,1.463782518840162e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,1.5414370864164084e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,1.1385019206500148e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,1.5414347217301838e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,7.311876834137365e-05,287.9914855957031,294.1499938964844,292.02215576171875,290.1517944335937,292.5337219238281,293.473388671875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559728407301,1.9508261672740448e-10,0.0001559726515552,-0.0003569028922356,0.0,0.0,0.0,-0.0008785504614934,60.0,2.431970357894897,-0.0,-1.658623793865388e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,1.463782518840162e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,1.5414370864164084e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,1.1385019206500148e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,1.5414347217301838e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,7.311876834137365e-05,287.9914855957031,294.1499938964844,292.02215576171875,290.1517944335937,292.5337219238281,293.473388671875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559728407301,1.9508261672740448e-10,0.0001559726515552,-0.0003569028922356,0.0,0.0,0.0,-0.0008785504614934,60.0,2.431970357894897,-0.0,-1.658623793865388e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,1.2254199646122288e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,1.2904291907034349e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.531080650049262e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,1.290427189815091e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,6.121209298726171e-05,287.99176025390625,294.1499938964844,291.9711608886719,290.14453125,292.5333557128906,293.4736022949219,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001305751356994,1.633162355352269e-10,0.0001305749756284,-0.0002987862681038,0.0,0.0,0.0,-0.0007354922126978,60.0,2.204251527786255,-0.0,-1.162424156930797e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.654624591348693e-06,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,1.016680835164152e-05,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.509181159548461e-06,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,1.0166791980736887e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,4.82267168990802e-05,287.9921569824219,294.1499938964844,291.9217529296875,290.1370849609375,292.53277587890625,293.47393798828125,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028829647111,1.2867845677888567e-10,0.0001028828337439,-0.0002354150929022,0.0,0.0,0.0,-0.0005795089527964,60.0,1.9646759033203125,-0.0,-7.215484876255112e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,5.8234827520209365e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,6.132422186055919e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,4.529392754193395e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,6.132412636361551e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,2.9089422241668217e-05,287.9925231933594,294.1499938964844,291.82794189453125,290.1217041015625,292.5322570800781,293.4742431640625,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.205247336765751e-05,7.761183362653412e-11,6.205239333212376e-05,-0.0001419904147041,0.0,0.0,0.0,-0.000349523674231,60.0,1.5630203485488892,-0.0,-2.6251875673288794e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,5.8234827520209365e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,6.132422186055919e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,4.529392754193395e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,6.132412636361551e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,2.9089422241668217e-05,287.9925231933594,294.1499938964844,291.82794189453125,290.1217041015625,292.5322570800781,293.4742431640625,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.205247336765751e-05,7.761183362653412e-11,6.205239333212376e-05,-0.0001419904147041,0.0,0.0,0.0,-0.000349523674231,60.0,1.5630203485488892,-0.0,-2.6251875673288794e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,3.079028829233721e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,3.2423733955511125e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,2.3948095986270346e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,3.2423681659565773e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,1.5380344848381355e-05,287.9912109375,294.1499938964844,291.7415771484375,290.1058654785156,292.5326232910156,293.4742736816406,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.28089518006891e-05,4.103557424417481e-11,3.280891178292222e-05,-7.507435657316819e-05,0.0,0.0,0.0,-0.0001848033280111,60.0,1.187764286994934,-0.0,-7.338753216235006e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,3.079028829233721e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,3.2423733955511125e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,2.3948095986270346e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,3.2423681659565773e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,1.5380344848381355e-05,287.9912109375,294.1499938964844,291.7415771484375,290.1058654785156,292.5326232910156,293.4742736816406,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.28089518006891e-05,4.103557424417481e-11,3.280891178292222e-05,-7.507435657316819e-05,0.0,0.0,0.0,-0.0001848033280111,60.0,1.187764286994934,-0.0,-7.338753216235006e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,1.5871477216933272e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,1.6713469221940611e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,1.2344529523033998e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,1.671344193709956e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,7.928109880595002e-06,287.9912414550781,294.1499938964844,291.6634826660156,290.0898132324219,292.5325927734375,293.4742736816406,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6912188584683463e-05,2.115275836434005e-11,1.6912168575800024e-05,-3.869884312734939e-05,0.0,0.0,0.0,-9.526143549010158e-05,60.0,0.9930012226104736,-0.0,-1.9499768119657368e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,1.5871477216933272e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,1.6713469221940611e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,1.2344529523033998e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,1.671344193709956e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,7.928109880595002e-06,287.9912414550781,294.1499938964844,291.6634826660156,290.0898132324219,292.5325927734375,293.4742736816406,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6912188584683463e-05,2.115275836434005e-11,1.6912168575800024e-05,-3.869884312734939e-05,0.0,0.0,0.0,-9.526143549010158e-05,60.0,0.9930012226104736,-0.0,-1.9499768119657368e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,6.636388434344553e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,6.988452696532477e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,5.1616552809719e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,6.988441896282893e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,3.315004278192646e-06,287.9912414550781,294.1499938964844,291.5944519042969,290.0738220214844,292.5325927734375,293.47430419921875,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.071715572237736e-06,8.844833719601208e-12,7.071706932038069e-06,-1.6181544197024778e-05,0.0,0.0,0.0,-3.983288479503244e-05,60.0,0.8481740951538086,-0.0,-3.4092457589646186e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,6.636388434344553e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,6.988452696532477e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,5.1616552809719e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,6.988441896282893e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,3.315004278192646e-06,287.9912414550781,294.1499938964844,291.5944519042969,290.0738220214844,292.5325927734375,293.47430419921875,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.071715572237736e-06,8.844833719601208e-12,7.071706932038069e-06,-1.6181544197024778e-05,0.0,0.0,0.0,-3.983288479503244e-05,60.0,0.8481740951538086,-0.0,-3.4092457589646186e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,2.5582164653314976e-07,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,2.693931548947148e-07,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,1.989731686080632e-07,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,2.6939272856907337e-07,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,1.2778785958289518e-06,287.9912414550781,294.1499938964844,291.5635986328125,290.0659484863281,292.5325927734375,293.47430419921875,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7319206310494337e-06,3.415442191220808e-12,2.731917220444302e-06,-6.24733729637228e-06,0.0,0.0,0.0,-1.5387209714390337e-05,60.0,0.77005535364151,-0.0,-5.066048492166629e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
