time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140160,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,1.4066510800603282e-07,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,1.481274836123703e-07,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,1.0940662065195285e-07,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,1.481272420278401e-07,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,7.026494017736695e-07,287.9912414550781,294.1499938964844,291.53533935546875,290.0581359863281,292.5325927734375,293.47430419921875,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5021927310954195e-06,1.878025512880299e-12,1.5021909121060162e-06,-3.4351837712165434e-06,0.0,0.0,0.0,-8.46090551931411e-06,60.0,0.7178353071212769,-0.0,-1.5316781588718686e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,6.8048411350218885e-09,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.165842141887424e-09,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,5.2926747429182805e-09,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.165831039657178e-09,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,3.3991497616625566e-08,287.9912414550781,294.1499938964844,291.4869079589844,290.0429992675781,292.5325927734375,293.47430419921875,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.254688227931183e-08,9.073694757794765e-14,7.254678990875618e-08,-1.6597984142663338e-07,0.0,0.0,0.0,-4.086323315277696e-07,60.0,0.6298132538795471,-0.0,-3.584517701327091e-16,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,6.8048411350218885e-09,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.165842141887424e-09,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,5.2926747429182805e-09,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.165831039657178e-09,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,3.3991497616625566e-08,287.9912414550781,294.1499938964844,291.4869079589844,290.0429992675781,292.5325927734375,293.47430419921875,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.254688227931183e-08,9.073694757794765e-14,7.254678990875618e-08,-1.6597984142663338e-07,0.0,0.0,0.0,-4.086323315277696e-07,60.0,0.6298132538795471,-0.0,-3.584517701327091e-16,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,4.256927255141818e-09,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,4.48275994102687e-09,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,3.3109561758948303e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,4.482752835599513e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,2.1264174421276042e-08,287.9912414550781,294.1499938964844,291.45001220703125,290.028564453125,292.5325927734375,293.47430419921875,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.543757370356617e-08,5.6820000093882334e-14,4.54375168601473e-08,-1.0392084703880756e-07,0.0,0.0,0.0,-2.559245331212878e-07,60.0,0.5830656290054321,-0.0,-1.4027724550879286e-16,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,4.256927255141818e-09,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,4.48275994102687e-09,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,3.3109561758948303e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,4.482752835599513e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,2.1264174421276042e-08,287.9912414550781,294.1499938964844,291.45001220703125,290.028564453125,292.5325927734375,293.47430419921875,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.543757370356617e-08,5.6820000093882334e-14,4.54375168601473e-08,-1.0392084703880756e-07,0.0,0.0,0.0,-2.559245331212878e-07,60.0,0.5830656290054321,-0.0,-1.4027724550879286e-16,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,1.8499815013228726e-09,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,1.948124106476712e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,1.43888001513659e-09,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,1.948120997852243e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.241015064276326e-09,287.9912414550781,294.1499938964844,291.4195251464844,290.013671875,292.5325927734375,293.47430419921875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.004078147876953e-08,2.499346554913663e-14,2.0040756609773783e-08,-4.5642813972790464e-08,0.0,0.0,0.0,-1.1283555068075657e-07,60.0,0.540138304233551,-0.0,-2.6492899299817746e-17,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,1.8499815013228726e-09,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,1.948124106476712e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,1.43888001513659e-09,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,1.948120997852243e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.241015064276326e-09,287.9912414550781,294.1499938964844,291.4195251464844,290.013671875,292.5325927734375,293.47430419921875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.004078147876953e-08,2.499346554913663e-14,2.0040756609773783e-08,-4.5642813972790464e-08,0.0,0.0,0.0,-1.1283555068075657e-07,60.0,0.540138304233551,-0.0,-2.6492899299817746e-17,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,7.1788797129102e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.559723957939462e-10,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,5.583594697711192e-10,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.559711745486191e-10,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,3.585989283294566e-09,287.9912414550781,294.1499938964844,291.3898620605469,289.9969787597656,292.5325927734375,293.47430419921875,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.778590216389603e-09,9.674271610584163e-15,7.778580446426986e-09,-1.771503654879325e-08,0.0,0.0,0.0,-4.378671292215586e-08,60.0,0.500193178653717,-0.0,-3.989404826788628e-18,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,7.1788797129102e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.559723957939462e-10,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,5.583594697711192e-10,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.559711745486191e-10,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,3.585989283294566e-09,287.9912414550781,294.1499938964844,291.3898620605469,289.9969787597656,292.5325927734375,293.47430419921875,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.778590216389603e-09,9.674271610584163e-15,7.778580446426986e-09,-1.771503654879325e-08,0.0,0.0,0.0,-4.378671292215586e-08,60.0,0.500193178653717,-0.0,-3.989404826788628e-18,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,4.3416104045235215e-10,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,4.5719356078777196e-10,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,3.376821045009137e-10,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,4.57192839142806e-10,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,2.168718316042373e-09,287.9905700683594,294.1499938964844,291.3753356933594,289.988037109375,292.5328063964844,293.47418212890625,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.707247480695287e-09,5.8771796091383776e-15,4.707241707535559e-09,-1.0719173992868036e-08,0.0,0.0,0.0,-2.6513589546084404e-08,60.0,0.4804774522781372,-0.0,-1.4591383287374153e-18,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,2.6018961984952677e-10,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,2.739928284256621e-10,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,2.02370481483527e-10,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,2.7399241209202785e-10,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,1.2996974607659695e-09,287.9901733398437,294.1499938964844,291.3609924316406,289.97869873046875,292.5329284667969,293.47412109375,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.817528210741216e-09,3.521981417649984e-15,2.817524658027537e-09,-6.417030018468495e-09,0.0,0.0,0.0,-1.5861587598919872e-08,60.0,0.4625154435634613,-0.0,-5.240523671683631e-19,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,8.800907225214869e-11,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.267801109880124e-11,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,6.845176508951667e-11,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.267786538202928e-11,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,4.3962233853278576e-10,287.98974609375,294.1499938964844,291.3329772949219,289.95904541015625,292.5330810546875,293.4740600585937,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.64543001025219e-10,1.1768018259825945e-15,9.645417797798927e-10,-2.18905826798732e-09,0.0,0.0,0.0,-5.427864380180836e-09,60.0,0.4294145405292511,-0.0,-5.99583482596196e-20,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,8.800907225214869e-11,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,9.267801109880124e-11,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,6.845176508951667e-11,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.267786538202928e-11,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,4.3962233853278576e-10,287.98974609375,294.1499938964844,291.3329772949219,289.95904541015625,292.5330810546875,293.4740600585937,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.64543001025219e-10,1.1768018259825945e-15,9.645417797798927e-10,-2.18905826798732e-09,0.0,0.0,0.0,-5.427864380180836e-09,60.0,0.4294145405292511,-0.0,-5.99583482596196e-20,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,1.5350419503221137e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,1.616476917598586e-12,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.1939261428464689e-12,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,1.616474315513372e-12,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,7.667831647406587e-12,287.9896545410156,294.1499938964844,291.3057861328125,289.93817138671875,292.5331115722656,293.4740600585937,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6862162707798056e-11,3.0564227680883316e-17,1.6862133217498965e-11,-3.869514778043204e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3978950381278991,-0.0,-1.8240437858694656e-23,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,1.5350419503221137e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,1.616476917598586e-12,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.1939261428464689e-12,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,1.616474315513372e-12,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,7.667831647406587e-12,287.9896545410156,294.1499938964844,291.3057861328125,289.93817138671875,292.5331115722656,293.4740600585937,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6862162707798056e-11,3.0564227680883316e-17,1.6862133217498965e-11,-3.869514778043204e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3978950381278991,-0.0,-1.8240437858694656e-23,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,5.116806501073712e-13,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,5.388256572695649e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,3.979753809488229e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,5.388247899078269e-13,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,2.555943954749007e-12,287.9896545410156,294.1499938964844,291.27947998046875,289.916259765625,292.5331115722656,293.4740600585937,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.173928977590506e-12,-1.2672358180656245e-17,9.173941988016576e-12,-1.7276850089453788e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3733736872673034,-0.0,-2.0267154052839512e-24,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,5.116806501073712e-13,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,5.388256572695649e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,3.979753809488229e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,5.388247899078269e-13,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,2.555943954749007e-12,287.9896545410156,294.1499938964844,291.27947998046875,289.916259765625,292.5331115722656,293.4740600585937,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.173928977590506e-12,-1.2672358180656245e-17,9.173941988016576e-12,-1.7276850089453788e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3733736872673034,-0.0,-2.0267154052839512e-24,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.2540588378906,289.8935241699219,292.5331115722656,293.4740600585937,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.629739292274284e-12,1.5596406077264856e-17,6.629723679763e-12,-9.57688702646342e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3499161303043365,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.2540588378906,289.8935241699219,292.5331115722656,293.4740600585937,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.629739292274284e-12,1.5596406077264856e-17,6.629723679763e-12,-9.57688702646342e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3499161303043365,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,5.116806501073712e-13,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,5.388256572695649e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,3.979753809488229e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,5.388247899078269e-13,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,2.555943954749007e-12,287.9896545410156,294.1499938964844,291.2416687011719,289.88189697265625,292.5331115722656,293.4740600585937,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2074127505104504e-12,1.1513767655683845e-17,1.207401257967422e-12,-4.265878882775409e-12,0.0,0.0,0.0,0.0,60.0,0.3390020430088043,-0.0,-2.0267154052839512e-24,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.2295227050781,289.8701171875,292.5331115722656,293.4740600585937,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936674646410825e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3284700214862823,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.2059020996094,289.8462219238281,292.5331115722656,293.4740600585937,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936674646410825e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3081853985786438,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.2059020996094,289.8462219238281,292.5331115722656,293.4740600585937,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936674646410825e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3081853985786438,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.1831970214844,289.822021484375,292.5331115722656,293.4740600585937,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936674646410825e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.289543867111206,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.1831970214844,289.822021484375,292.5331115722656,293.4740600585937,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936674646410825e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.289543867111206,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.16143798828125,289.7977294921875,292.5331115722656,293.4740600585937,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235621936814757e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.2724685966968536,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.16143798828125,289.7977294921875,292.5331115722656,293.4740600585937,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235621936814757e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.2724685966968536,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.1406555175781,289.7734680175781,292.5331115722656,293.4740600585937,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194302726024252e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2569881975650787,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.1406555175781,289.7734680175781,292.5331115722656,293.4740600585937,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194302726024252e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2569881975650787,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.1306457519531,289.76141357421875,292.5331115722656,293.4740600585937,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3743844387223425e-12,9.658528100361125e-18,1.3743746809027901e-12,7.785509975426208e-13,0.0,0.0,0.0,0.0,60.0,0.2499575763940811,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.120849609375,289.7494506835937,292.5331115722656,293.4740600585937,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3743844387223425e-12,9.658524791638674e-18,1.3743746809027901e-12,7.785509975426208e-13,0.0,0.0,0.0,0.0,60.0,0.2431116253137588,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.10205078125,289.725830078125,292.5331115722656,293.4740600585937,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276938252473119e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.2292485535144806,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.10205078125,289.725830078125,292.5331115722656,293.4740600585937,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276938252473119e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.2292485535144806,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.0842590332031,289.7027893066406,292.5331115722656,293.4740600585937,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.2148416638374328,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.0842590332031,289.7027893066406,292.5331115722656,293.4740600585937,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.2148416638374328,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.0675048828125,289.6805419921875,292.5331115722656,293.4740600585937,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.2023717015981674,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.0675048828125,289.6805419921875,292.5331115722656,293.4740600585937,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.2023717015981674,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.0517578125,289.6592102050781,292.5331115722656,293.4740600585937,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.1902491301298141,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.0517578125,289.6592102050781,292.5331115722656,293.4740600585937,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.1902491301298141,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
