time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.0443115234375,289.6489562988281,292.5331115722656,293.4740600585937,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318259531215157e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1845091730356216,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.037109375,289.6390075683594,292.5331115722656,293.4740600585937,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.178917184472084,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.0235290527344,289.6200866699219,292.5331115722656,293.4740600585937,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.1680611371994018,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,291.0235290527344,289.6200866699219,292.5331115722656,293.4740600585937,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.1680611371994018,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.01104736328125,289.6026611328125,292.5331115722656,293.4740600585937,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.1578980237245559,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,291.01104736328125,289.6026611328125,292.5331115722656,293.4740600585937,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.1578980237245559,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9996643066406,289.5868530273437,292.5331115722656,293.4740600585937,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.1483333557844162,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9996643066406,289.5868530273437,292.5331115722656,293.4740600585937,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.1483333557844162,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9894104003906,289.5729064941406,292.5331115722656,293.4740600585937,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.1393490582704544,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9894104003906,289.5729064941406,292.5331115722656,293.4740600585937,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.1393490582704544,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9847106933594,289.566650390625,292.5331115722656,293.4740600585937,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.1351304203271865,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9803161621094,289.5609130859375,292.5331115722656,293.4740600585937,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.1310221850872039,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.9723815917969,289.5511169433594,292.5331115722656,293.4740600585937,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895353367668788e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.1230354830622673,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.9723815917969,289.5511169433594,292.5331115722656,293.4740600585937,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895353367668788e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.1230354830622673,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9656066894531,289.5436706542969,292.5331115722656,293.4740600585937,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.1155724823474884,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9656066894531,289.5436706542969,292.5331115722656,293.4740600585937,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.1155724823474884,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.96002197265625,289.5387268066406,292.5331115722656,293.4740600585937,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1085740402340889,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.96002197265625,289.5387268066406,292.5331115722656,293.4740600585937,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1085740402340889,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.9556579589844,289.5364990234375,292.5331115722656,293.4740600585937,285.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194300244482415e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1020115837454795,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.9556579589844,289.5364990234375,292.5331115722656,293.4740600585937,285.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194300244482415e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1020115837454795,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9539489746094,289.5364685058594,292.5331115722656,293.4740600585937,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0989328846335411,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9525146484375,289.53717041015625,292.5331115722656,293.4740600585937,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0959197208285331,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9506225585937,289.5408630371094,292.5331115722656,293.4740600585937,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0900615751743316,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.9506225585937,289.5408630371094,292.5331115722656,293.4740600585937,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0900615751743316,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5477905273437,292.5331115722656,293.4740600585937,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318258704034545e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0845977291464805,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5477905273437,292.5331115722656,293.4740600585937,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318258704034545e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0845977291464805,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.55670166015625,292.5331115722656,293.4740600585937,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0794864073395729,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.55670166015625,292.5331115722656,293.4740600585937,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0794864073395729,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.566162109375,292.5331115722656,293.4740600585937,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0748154893517494,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.566162109375,292.5331115722656,293.4740600585937,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0748154893517494,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5710754394531,292.5331115722656,293.4740600585937,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0726538822054863,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5761108398437,292.5331115722656,293.4740600585937,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318259531215157e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.070559024810791,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5865478515625,292.5331115722656,293.4740600585937,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0664941221475601,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5865478515625,292.5331115722656,293.4740600585937,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0664941221475601,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.597412109375,292.5331115722656,293.4740600585937,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0627037361264228,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.597412109375,292.5331115722656,293.4740600585937,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0627037361264228,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6086730957031,292.5331115722656,293.4740600585937,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0591461211442947,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6086730957031,292.5331115722656,293.4740600585937,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0591461211442947,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6202392578125,292.5331115722656,293.4740600585937,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0558096021413803,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6202392578125,292.5331115722656,293.4740600585937,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0558096021413803,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6261291503906,292.5331115722656,293.4740600585937,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0542465895414352,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
