time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6321105957031,292.5331115722656,293.4740600585937,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0527289509773254,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6441955566406,292.5331115722656,293.4740600585937,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0497785583138465,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6441955566406,292.5331115722656,293.4740600585937,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0497785583138465,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6565246582031,292.5331115722656,293.4740600585937,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0470370687544345,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6565246582031,292.5331115722656,293.4740600585937,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0470370687544345,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.66900634765625,292.5331115722656,293.4740600585937,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0444677472114563,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.66900634765625,292.5331115722656,293.4740600585937,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0444677472114563,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6815795898437,292.5331115722656,293.4740600585937,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318258704034545e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0420678928494453,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6815795898437,292.5331115722656,293.4740600585937,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318258704034545e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0420678928494453,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6878967285156,292.5331115722656,293.4740600585937,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936671337688377e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0409391596913337,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6942443847656,292.5331115722656,293.4740600585937,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276937425292506e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0398562923073768,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7069091796875,292.5331115722656,293.4740600585937,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.037763375788927,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7069091796875,292.5331115722656,293.4740600585937,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.037763375788927,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7195739746094,292.5331115722656,293.4740600585937,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0357059612870216,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7195739746094,292.5331115722656,293.4740600585937,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0357059612870216,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.732177734375,292.5331115722656,293.4740600585937,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276937425292506e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0339866839349269,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.732177734375,292.5331115722656,293.4740600585937,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276937425292506e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0339866839349269,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7446594238281,292.5331115722656,293.4740600585937,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276936598111897e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0323229245841503,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7446594238281,292.5331115722656,293.4740600585937,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276936598111897e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0323229245841503,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7508544921875,292.5331115722656,293.4740600585937,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276937425292506e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0314682461321353,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.75701904296875,292.5331115722656,293.4740600585937,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235617800911694e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0306249409914016,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7691650390625,292.5331115722656,293.4740600585937,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0289599522948265,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7691650390625,292.5331115722656,293.4740600585937,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0289599522948265,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.78106689453125,292.5331115722656,293.4740600585937,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0273677911609411,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.78106689453125,292.5331115722656,293.4740600585937,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0273677911609411,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.792724609375,292.5331115722656,293.4740600585937,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194297762940576e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0258508846163749,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.792724609375,292.5331115722656,293.4740600585937,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194297762940576e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0258508846163749,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8040466308594,292.5331115722656,293.4740600585937,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.1942981765308824e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0244257673621177,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8040466308594,292.5331115722656,293.4740600585937,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.1942981765308824e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0244257673621177,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8095703125,292.5331115722656,293.4740600585937,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.3367788863696828e-12,7.617205167257864e-18,-1.3367865842051074e-12,3.434055123596736e-12,0.0,0.0,0.0,0.0,60.0,0.0237560179084539,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8149719238281,292.5331115722656,293.4740600585937,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,4.047942103041491e-12,5.575885956467357e-18,-4.047947740892788e-12,6.089558978600307e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0230876095592975,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8255310058594,292.5331115722656,293.4740600585937,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0217801798135042,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8255310058594,292.5331115722656,293.4740600585937,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0217801798135042,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8356018066406,292.5331115722656,293.4740600585937,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0205705761909484,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8356018066406,292.5331115722656,293.4740600585937,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0205705761909484,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.84521484375,292.5331115722656,293.4740600585937,285.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318259531215157e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.019391655921936,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.84521484375,292.5331115722656,293.4740600585937,285.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318259531215157e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.019391655921936,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.854248046875,292.5331115722656,293.4740600585937,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.018279667943716,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.854248046875,292.5331115722656,293.4740600585937,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.018279667943716,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.85858154296875,292.5331115722656,293.4740600585937,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0177546199411153,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
