time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147360,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8627319335937,292.5331115722656,293.4740600585937,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194301071663026e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172429922968149,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8705749511719,292.5331115722656,293.4740600585937,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235621109634146e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0162644255906343,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8705749511719,292.5331115722656,293.4740600585937,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235621109634146e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0162644255906343,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.87774658203125,292.5331115722656,293.4740600585937,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235621109634146e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0153210591524839,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.87774658203125,292.5331115722656,293.4740600585937,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235621109634146e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0153210591524839,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8829650878906,292.5331115722656,293.4740600585937,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0144138447940349,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8829650878906,292.5331115722656,293.4740600585937,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0144138447940349,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.88507080078125,292.5331115722656,293.4740600585937,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276940734014956e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0135439569130539,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.88507080078125,292.5331115722656,293.4740600585937,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276940734014956e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0135439569130539,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8850402832031,292.5331115722656,293.4740600585937,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.29366729920496e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0131391994655132,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8843078613281,292.5331115722656,293.4740600585937,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318260358395768e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127460565418004,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8808288574219,292.5331115722656,293.4740600585937,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318260358395768e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119748208671808,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8808288574219,292.5331115722656,293.4740600585937,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318260358395768e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119748208671808,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8778076171875,292.5331115722656,293.4740600585937,285.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0115729812532663,-0.0,-4.81584308703174e-35,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.8749084472656,292.5331115722656,293.4740600585937,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895353367668788e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0112572768703103,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8667297363281,292.5331115722656,293.4740600585937,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.010602350346744,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8667297363281,292.5331115722656,293.4740600585937,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.010602350346744,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.85650634765625,292.5331115722656,293.4740600585937,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0099661704152822,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.85650634765625,292.5331115722656,293.4740600585937,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0099661704152822,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.8507080078125,292.5331115722656,293.4740600585937,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.009668773971498,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.844482421875,292.5331115722656,293.4740600585937,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0093827471137046,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.830810546875,292.5331115722656,293.4740600585937,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.008822320960462,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.830810546875,292.5331115722656,293.4740600585937,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235620282453532e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.008822320960462,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.81573486328125,292.5331115722656,293.4740600585937,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0083008343353867,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.81573486328125,292.5331115722656,293.4740600585937,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0083008343353867,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.7994689941406,292.5331115722656,293.4740600585937,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0078131100162863,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.7994689941406,292.5331115722656,293.4740600585937,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895352540488177e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0078131100162863,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7822265625,292.5331115722656,293.4740600585937,285.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0073743942193686,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7822265625,292.5331115722656,293.4740600585937,285.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.23561945527292e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0073743942193686,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7732849121094,292.5331115722656,293.4740600585937,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0071580209769308,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,-2.558403250536856e-13,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,-2.6941282863478244e-13,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,-1.9898769047441145e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,-2.6941239495391345e-13,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,-1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.7641906738281,292.5331115722656,293.4740600585937,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.029890570550476e-12,1.2318259531215157e-17,4.029877993805275e-12,-3.558429809494279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069516114890575,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.74560546875,292.5331115722656,293.4740600585937,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0065467483364045,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.74560546875,292.5331115722656,293.4740600585937,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0065467483364045,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7335205078125,292.5331115722656,293.4740600585937,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0063096988014876,-0.0,-1.656308776732436e-36,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.7266845703125,292.5331115722656,293.4740600585937,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0061763762496411,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.7076110839844,292.5331115722656,293.4740600585937,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0058302781544625,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.7076110839844,292.5331115722656,293.4740600585937,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299830892108e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0058302781544625,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6886291503906,292.5331115722656,293.4740600585937,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0055359425023198,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6886291503906,292.5331115722656,293.4740600585937,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939906834344e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0055359425023198,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6792297363281,292.5331115722656,293.4740600585937,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,4.047942103041491e-12,5.5758867836479695e-18,-4.047947740892788e-12,6.089558978600307e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053915507160127,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6699523925781,292.5331115722656,293.4740600585937,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,4.047942103041491e-12,5.575885956467357e-18,-4.047947740892788e-12,6.089558978600307e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005251842085272,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
