time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149820,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6517639160156,292.5331115722656,293.4740600585937,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.19429859012119e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049609499983489,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6517639160156,292.5331115722656,293.4740600585937,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.19429859012119e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049609499983489,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.63433837890625,292.5331115722656,293.4740600585937,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.00468689808622,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.63433837890625,292.5331115722656,293.4740600585937,285.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.00468689808622,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6178283691406,292.5331115722656,293.4740600585937,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0044242376461625,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.6178283691406,292.5331115722656,293.4740600585937,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0044242376461625,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6025085449219,292.5331115722656,293.4740600585937,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235618628092307e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0041723670437932,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.6025085449219,292.5331115722656,293.4740600585937,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235618628092307e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0041723670437932,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5953369140625,292.5331115722656,293.4740600585937,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194299417301801e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040436689741909,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.58856201171875,292.5331115722656,293.4740600585937,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276939079653733e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0039343172684311,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5762023925781,292.5331115722656,293.4740600585937,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0036879053805023,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5762023925781,292.5331115722656,293.4740600585937,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895351713307565e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0036879053805023,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.56842041015625,292.5331115722656,293.4740600585937,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936670510507762e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035488053690642,-0.0,-3.6799651917195685e-34,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5656433105469,292.5331115722656,293.4740600585937,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.974233268866367e-12,1.2936670510507762e-17,3.9742202584402975e-12,-5.239906165216413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003494723001495,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5571594238281,292.5331115722656,293.4740600585937,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895350058946338e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0032707641366869,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5571594238281,292.5331115722656,293.4740600585937,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.263069943774342e-12,1.0895350058946338e-17,1.2630591017526172e-12,-2.584402310212841e-12,0.0,0.0,0.0,0.0,60.0,0.0032707641366869,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5509033203125,292.5331115722656,293.4740600585937,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276937425292506e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0030826479196548,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5509033203125,292.5331115722656,293.4740600585937,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276937425292506e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0030826479196548,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,2.558403250536856e-13,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,2.6941282863478244e-13,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,1.9898769047441145e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,2.6941239495391345e-13,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,1.2779719773745037e-12,287.9896545410156,294.1499938964844,290.95001220703125,289.5486755371094,292.5331115722656,293.4740600585937,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,4.1035994047256e-12,6.194297762940576e-18,-4.103605476257766e-12,4.408082406037739e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029875624459236,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.547119140625,292.5331115722656,293.4740600585937,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,1.3924360796335744e-12,8.235616973731082e-18,-1.3924443195700853e-12,1.7525784426139501e-12,0.0,0.0,0.0,0.0,60.0,0.0029073099140077,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5459899902344,292.5331115722656,293.4740600585937,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276936598111897e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0027193930000066,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0,287.9896545410156,294.1499938964844,290.95001220703125,289.5459899902344,292.5331115722656,293.4740600585937,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3187271370382336e-12,1.0276936598111897e-17,1.3187169455378125e-12,-9.029256834401644e-13,0.0,0.0,0.0,0.0,60.0,0.0027193930000066,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,1.141559513584411e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,1.2021199591316643e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,8.878831003755743e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,1.202118071752522e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,5.702310623689755e-09,287.9896545410156,294.1499938964844,290.95001220703125,289.5477905273437,292.5331115722656,293.4740600585937,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165575213884953e-08,1.5224912395259485e-14,1.2165560114851814e-08,-2.7836206228926134e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0025322551373392,-0.0,-1.0087694217572012e-17,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,1.141559513584411e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,1.2021199591316643e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,8.878831003755743e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,1.202118071752522e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,5.702310623689755e-09,287.9896545410156,294.1499938964844,290.95001220703125,289.5477905273437,292.5331115722656,293.4740600585937,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165575213884953e-08,1.5224912395259485e-14,1.2165560114851814e-08,-2.7836206228926134e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0025322551373392,-0.0,-1.0087694217572012e-17,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,5.4739086152721945e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,5.7643028128495663e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,4.257501018400944e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,5.764293575794e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,2.734323061304167e-07,287.9876403808594,294.1499938964844,290.9432067871094,289.54803466796875,292.5338134765625,293.4737854003906,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.833308591718378e-07,7.295611597485374e-13,5.833301202073926e-07,-1.334758735538344e-06,0.0,0.0,0.0,-3.285720595158637e-06,60.0,-0.0026127453893423,-0.0,-2.3194757204324234e-14,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,5.4739086152721945e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,5.7643028128495663e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,4.257501018400944e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,5.764293575794e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,2.734323061304167e-07,287.9876403808594,294.1499938964844,290.9432067871094,289.54803466796875,292.5338134765625,293.4737854003906,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.833308591718378e-07,7.295611597485374e-13,5.833301202073926e-07,-1.334758735538344e-06,0.0,0.0,0.0,-3.285720595158637e-06,60.0,-0.0026127453893423,-0.0,-2.3194757204324234e-14,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,1.1672740640733537e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,1.2291987161461293e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.078833329567716e-08,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,1.2291967266264692e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,5.830759732816659e-07,287.9876403808594,294.1499938964844,290.92340087890625,289.5423889160156,292.5338134765625,293.4737854003906,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2437495797712472e-06,1.5556037361030839e-12,1.2437479881555191e-06,-2.846016968760523e-06,0.0,0.0,0.0,-7.005684892646968e-06,60.0,0.0050167795270681,-0.0,-1.0547278653759429e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,1.1672740640733537e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,1.2291987161461293e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.078833329567716e-08,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,1.2291967266264692e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,5.830759732816659e-07,287.9876403808594,294.1499938964844,290.92340087890625,289.5423889160156,292.5338134765625,293.4737854003906,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2437495797712472e-06,1.5556037361030839e-12,1.2437479881555191e-06,-2.846016968760523e-06,0.0,0.0,0.0,-7.005684892646968e-06,60.0,0.0050167795270681,-0.0,-1.0547278653759429e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,4.881126756117737e-07,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,5.140073540133017e-07,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,3.796446321757685e-07,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,5.140065013620188e-07,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,2.438217052258551e-06,287.9876708984375,294.1499938964844,290.9089050292969,289.5374755859375,292.5337829589844,293.4737854003906,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.201198291615583e-06,6.505362221131961e-12,5.201191925152671e-06,-1.190148941532243e-05,0.0,0.0,0.0,-2.929684706032276e-05,60.0,0.0249910335987806,-0.0,-1.8443139810503384e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,5.737679771300463e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,6.042067184353073e-07,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,4.462657159365335e-07,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,6.042058089406055e-07,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,2.866082013497362e-06,287.9876708984375,294.1499938964844,290.8914794921875,289.5311889648437,292.5337829589844,293.4737854003906,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.118854344094871e-06,7.65189387547105e-12,6.1188466133899055e-06,-1.3998056601849385e-05,0.0,0.0,0.0,-3.446497430559248e-05,60.0,0.0321969874203205,-0.0,-2.548398774990246e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,1.6516476080141729e-06,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,1.7392685549566522e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,1.2846197705584927e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,1.739265826472547e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,8.250299288192764e-06,287.9877319335937,294.1499938964844,290.848388671875,289.5147705078125,292.5336303710937,293.47381591796875,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.759857332217507e-05,2.201148638358852e-11,1.7598551494302228e-05,-4.027003888040781e-05,0.0,0.0,0.0,-9.912777750287204e-05,60.0,0.0829897969961166,-0.0,-2.1116870405069044e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,1.6516476080141729e-06,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,1.7392685549566522e-06,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,1.2846197705584927e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,1.739265826472547e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,8.250299288192764e-06,287.9877319335937,294.1499938964844,290.848388671875,289.5147705078125,292.5336303710937,293.47381591796875,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.759857332217507e-05,2.201148638358852e-11,1.7598551494302228e-05,-4.027003888040781e-05,0.0,0.0,0.0,-9.912777750287204e-05,60.0,0.0829897969961166,-0.0,-2.1116870405069044e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,3.074849018958048e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,3.237971668568207e-06,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,2.391558382441872e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,3.237966438973672e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,1.5359464669018053e-05,287.98785400390625,294.1499938964844,290.80645751953125,289.49810791015625,292.5334777832031,293.473876953125,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.276338247815147e-05,4.097883837816951e-11,3.2763338822405785e-05,-7.497076148865744e-05,0.0,0.0,0.0,-0.0001845468068495,60.0,0.1522354483604431,-0.0,-7.318841366288352e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,3.6527701468003215e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,3.846551862807246e-06,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,2.841054310920299e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,3.8465454963443335e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,1.8246291801915504e-05,287.988037109375,294.1499938964844,290.79498291015625,289.49346923828125,292.5330810546875,293.4738464355469,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.892096719937399e-05,4.868055611395583e-11,3.89209199056495e-05,-8.906106086215004e-05,0.0,0.0,0.0,-0.0002192308020312,60.0,0.1860913783311844,-0.0,-1.0328551902638594e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,6.557608685398009e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,6.90549359205761e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,5.100381713418756e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,6.905482678121189e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,3.275652125012129e-05,287.98876953125,294.1499938964844,290.7322082519531,289.46759033203125,292.5316162109375,293.47369384765625,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.987277447478846e-05,8.739355072950872e-11,6.987268716329709e-05,-0.000159886534675,0.0,0.0,0.0,-0.0003935735439881,60.0,0.346169501543045,-0.0,-3.3287850254026807e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,6.557608685398009e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,6.90549359205761e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,5.100381713418756e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,6.905482678121189e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,3.275652125012129e-05,287.98876953125,294.1499938964844,290.7322082519531,289.46759033203125,292.5316162109375,293.47369384765625,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.987277447478846e-05,8.739355072950872e-11,6.987268716329709e-05,-0.000159886534675,0.0,0.0,0.0,-0.0003935735439881,60.0,0.346169501543045,-0.0,-3.3287850254026807e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,1.0332032616133802e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,1.0880153240577783e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,8.03605689725373e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,1.088013596017845e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,5.16105028509628e-05,287.989990234375,294.1499938964844,290.6609191894531,289.4374694824219,292.52838134765625,293.472412109375,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001100904264603,1.3769582696276927e-10,0.0001100902954931,-0.0002519144618418,0.0,0.0,0.0,-0.0006201081559993,60.0,0.5681707859039307,-0.0,-8.26354262795092e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,1.0332032616133802e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,1.0880153240577783e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,8.03605689725373e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,1.088013596017845e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,5.16105028509628e-05,287.989990234375,294.1499938964844,290.6609191894531,289.4374694824219,292.52838134765625,293.472412109375,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001100904264603,1.3769582696276927e-10,0.0001100902954931,-0.0002519144618418,0.0,0.0,0.0,-0.0006201081559993,60.0,0.5681707859039307,-0.0,-8.26354262795092e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,1.1874032679770608e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,1.2503957805165555e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.235394827555863e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,1.2503937796282116e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,5.931308987783268e-05,287.99053955078125,294.1499938964844,290.62237548828125,289.4208984375,292.5262145996094,293.4709167480469,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265214086743,1.5824677679354688e-10,0.0001265212486032,-0.0002895122743211,0.0,0.0,0.0,-0.0007126591517589,60.0,0.6861180663108826,-0.0,-1.0914182890786606e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
