time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,1.419588443241082e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,1.494898424425628e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,1.1041285688406788e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,1.4948960597394034e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.091118459356949e-05,287.9906921386719,294.1499938964844,290.58203125,289.4034118652344,292.52349853515625,293.4682006835937,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001512610324425,1.8918996924632839e-10,0.0001512608432676,-0.0003461229207459,0.0,0.0,0.0,-0.0008520105620846,60.0,0.818881094455719,-0.0,-1.5599820324396772e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,2.490521546860691e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,2.622645115479827e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,1.9370796508155763e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,2.622641113703139e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,0.0001244063605554,287.98681640625,294.1499938964844,290.4964599609375,289.36578369140625,292.50897216796875,293.4449768066406,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002763574302662,3.4291741668468484e-10,0.000276357110124,-0.0006251786835491,0.0,0.0,0.0,-0.0015549653908237,60.0,1.4334977865219116,-0.0,-4.801480546490211e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,2.490521546860691e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,2.622645115479827e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,1.9370796508155763e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,2.622641113703139e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,0.0001244063605554,287.98681640625,294.1499938964844,290.4964599609375,289.36578369140625,292.50897216796875,293.4449768066406,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002763574302662,3.4291741668468484e-10,0.000276357110124,-0.0006251786835491,0.0,0.0,0.0,-0.0015549653908237,60.0,1.4334977865219116,-0.0,-4.801480546490211e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.03638356248848e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.515768761048092e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,7.028324762359262e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.515754209132864e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0004513848398346,288.07635498046875,294.1499938964844,290.40509033203125,289.32489013671875,292.4151916503906,293.3155212402344,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,0.0005294879665598,2.6335046990344505e-11,-0.0005294879665598,-0.0005987232434563,0.0,0.0,0.0,0.0026111095212399,60.0,2.95025897026062,-0.0,-6.320965439954307e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.03638356248848e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.515768761048092e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,7.028324762359262e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.515754209132864e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0004513848398346,288.07635498046875,294.1499938964844,290.40509033203125,289.32489013671875,292.4151916503906,293.3155212402344,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,0.0005294879665598,2.6335046990344505e-11,-0.0005294879665598,-0.0005987232434563,0.0,0.0,0.0,0.0026111095212399,60.0,2.95025897026062,-0.0,-6.320965439954307e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.003836021292955e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.48149463511072e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.003010250627995e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.481480083195493e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004497590416576,288.04949951171875,294.1499938964844,290.308837890625,289.2810974121094,292.3632507324219,293.2754211425781,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006536847795359,8.09353861708217e-10,0.0006536839646287,-0.0014741198392584,0.0,0.0,0.0,-0.0036905638407915,60.0,3.4437408447265625,-0.0,-6.275513442233206e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.003836021292955e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.48149463511072e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.003010250627995e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.481480083195493e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004497590416576,288.04949951171875,294.1499938964844,290.308837890625,289.2810974121094,292.3632507324219,293.2754211425781,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006536847795359,8.09353861708217e-10,0.0006536839646287,-0.0014741198392584,0.0,0.0,0.0,-0.0036905638407915,60.0,3.4437408447265625,-0.0,-6.275513442233206e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.009292261907832e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.48723973124288e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.007253589108586e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.487225179327652e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0004500315990298,288.0361633300781,294.1499938964844,290.2085876464844,289.2347412109375,292.3060913085937,293.2066955566406,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621744975447,1.1856896575679343e-09,0.0009621733333915,-0.0021550201345235,0.0,0.0,0.0,-0.0054115909151732,60.0,4.547118186950684,-0.0,-6.283116249505838e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.009292261907832e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.48723973124288e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.007253589108586e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.487225179327652e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0004500315990298,288.0361633300781,294.1499938964844,290.2085876464844,289.2347412109375,292.3060913085937,293.2066955566406,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621744975447,1.1856896575679343e-09,0.0009621733333915,-0.0021550201345235,0.0,0.0,0.0,-0.0054115909151732,60.0,4.547118186950684,-0.0,-6.283116249505838e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.013745875563473e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.491929813520984e-05,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,7.010716944932938e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.491915261605754e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,0.0004502540687099,288.02392578125,294.1499938964844,290.1572570800781,289.2107238769531,292.2881164550781,293.16943359375,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960448756814,1.238945612769271e-09,0.0009604475344531,-0.0022967557888478,0.0,0.0,0.0,-0.0054270280525088,60.0,5.039704322814941,-0.0,-6.289327103559117e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,9.017323463922366e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.495697304373608e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,7.013499998720363e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.49568275245838e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004504327953327,288.0116882324219,294.1499938964844,290.10528564453125,289.18621826171875,292.2694091796875,293.1283264160156,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608249529264,1.283492534476238e-09,0.0009608236723579,-0.0024134931154549,0.0,0.0,0.0,-0.0054490878246724,60.0,5.295746803283691,-0.0,-6.294317955735096e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.020978177431972e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.499545558355749e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.016341987764463e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.49953100644052e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,0.0004506153636611,287.9873046875,294.1499938964844,289.999755859375,289.1358947753906,292.2309265136719,293.04156494140625,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612155263312,1.328969823077841e-09,0.000961214187555,-0.0025326623581349,0.0,0.0,0.0,-0.0054716411978006,60.0,5.538046836853027,-0.0,-6.299414678778703e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.020978177431972e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.499545558355749e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.016341987764463e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.49953100644052e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,0.0004506153636611,287.9873046875,294.1499938964844,289.999755859375,289.1358947753906,292.2309265136719,293.04156494140625,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612155263312,1.328969823077841e-09,0.000961214187555,-0.0025326623581349,0.0,0.0,0.0,-0.0054716411978006,60.0,5.538046836853027,-0.0,-6.299414678778703e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.01796156540513e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.496368875261396e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,7.013995491433889e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.496355050941928e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0004504646931309,287.9479675292969,294.1499938964844,289.90582275390625,289.0904541015625,292.1902160644531,292.9649963378906,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862363269552,1.4168907158662591e-09,0.0010862349299713,-0.0026387860998511,0.0,0.0,0.0,-0.0061398805119097,60.0,5.915304660797119,-0.0,-6.295198318184704e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.018016862682998e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.496426355326548e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,7.014038419583812e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,9.49641253100708e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70281982421875,0.0,0.0,0.0004504674288909,287.9414367675781,294.1499938964844,289.8929748535156,289.08416748046875,292.1849365234375,292.9539489746094,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053137714043,1.436670005183771e-09,0.0011053123744204,-0.0026717081200331,0.0,0.0,0.0,-0.0062447311356663,60.0,5.984531402587891,-0.0,-6.295273635714693e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.046761988429353e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.526697249384596e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,7.036395982140675e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.526682697469369e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.000451903353678,287.9171447753906,294.1499938964844,289.7857971191406,289.031494140625,292.16278076171875,292.8126220703125,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634402231313,1.6495863564003344e-09,0.0009634385933168,-0.0033733337186276,0.0,0.0,0.0,-0.0056279846467077,60.0,5.4342360496521,-0.0,-6.335465485562963e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.046761988429353e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.526697249384596e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,7.036395982140675e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.526682697469369e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.000451903353678,287.9171447753906,294.1499938964844,289.7857971191406,289.031494140625,292.16278076171875,292.8126220703125,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634402231313,1.6495863564003344e-09,0.0009634385933168,-0.0033733337186276,0.0,0.0,0.0,-0.0056279846467077,60.0,5.4342360496521,-0.0,-6.335465485562963e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.09030786715448e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.572552517056464e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,7.070264109643176e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,9.572538692736998e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004540785448625,287.8928527832031,294.1499938964844,289.6791381835937,288.9782409667969,292.1204528808594,292.61016845703125,285.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685992263257,2.192582337912085e-09,0.0009685970144346,-0.0047956858761608,0.0,0.0,0.0,-0.0058997613377869,60.0,5.553539276123047,-0.0,-6.396595608748612e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.09030786715448e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.572552517056464e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,7.070264109643176e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,9.572538692736998e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004540785448625,287.8928527832031,294.1499938964844,289.6791381835937,288.9782409667969,292.1204528808594,292.61016845703125,285.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685992263257,2.192582337912085e-09,0.0009685970144346,-0.0047956858761608,0.0,0.0,0.0,-0.0058997613377869,60.0,5.553539276123047,-0.0,-6.396595608748612e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.113204578170551e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.596663585398346e-05,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,7.088072743499652e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.59664976107888e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0004552222962956,287.88067626953125,294.1499938964844,289.62628173828125,288.9515686035156,292.098876953125,292.4901428222656,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710419108159,2.4778301632721877e-09,0.0009710394078865,-0.0055431351065635,0.0,0.0,0.0,-0.0060411873273551,60.0,5.580724716186523,-0.0,-6.428857091123065e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.132022387348115e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,9.616479655960576e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,7.102708332240582e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.616465831641108e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,0.0004561622918117,287.8685302734375,294.1499938964844,289.57391357421875,288.9248962402344,292.0768127441406,292.34716796875,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973044661805,2.712248869940481e-09,0.0009730419260449,-0.0061573926359415,0.0,0.0,0.0,-0.0061573889106512,60.0,5.583520412445068,-0.0,-6.455430678897757e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.175488958135249e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.66225197771564e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,7.136516069294885e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.662238153396174e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0004583335539791,287.7609558105469,294.1499938964844,289.4709777832031,288.8719177246094,291.9899597167969,292.065185546875,285.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778027888387,3.253904257149996e-09,0.0009777995292097,-0.0075765568763017,0.0,0.0,0.0,-0.0064265439286828,60.0,6.388155460357666,-0.0,-6.5170276286608e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.175488958135249e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.66225197771564e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,7.136516069294885e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.662238153396174e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0004583335539791,287.7609558105469,294.1499938964844,289.4709777832031,288.8719177246094,291.9899597167969,292.065185546875,285.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778027888387,3.253904257149996e-09,0.0009777995292097,-0.0075765568763017,0.0,0.0,0.0,-0.0064265439286828,60.0,6.388155460357666,-0.0,-6.5170276286608e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.182158100884408e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.669274732004852e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,7.141703099478036e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.669260907685384e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0004586666764225,287.7367858886719,294.1499938964844,289.3713073730469,288.8197326660156,291.9451599121094,291.7719421386719,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978386029601,3.3368097174246714e-09,0.000978382769972,-0.0077939145267009,0.0,0.0,0.0,-0.0064670112915337,60.0,5.825546741485596,-0.0,-6.526498452785745e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.182158100884408e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.669274732004852e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,7.141703099478036e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.669260907685384e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0004586666764225,287.7367858886719,294.1499938964844,289.3713073730469,288.8197326660156,291.9451599121094,291.7719421386719,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978386029601,3.3368097174246714e-09,0.000978382769972,-0.0077939145267009,0.0,0.0,0.0,-0.0064670112915337,60.0,5.825546741485596,-0.0,-6.526498452785745e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.182240319205448e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.66936131590046e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,7.141767127905041e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.669347491580992e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0004586708091665,287.7127685546875,294.1499938964844,289.2757263183594,288.7688293457031,291.8993835449219,291.5014038085937,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783954592421,3.337786935730946e-09,0.0009783920831978,-0.0077964742667973,0.0,0.0,0.0,-0.0064675011672079,60.0,5.614608287811279,-0.0,-6.526609297452525e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.182240319205448e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.66936131590046e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,7.141767127905041e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.669347491580992e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0004586708091665,287.7127685546875,294.1499938964844,289.2757263183594,288.7688293457031,291.8993835449219,291.5014038085937,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783954592421,3.337786935730946e-09,0.0009783920831978,-0.0077964742667973,0.0,0.0,0.0,-0.0064675011672079,60.0,5.614608287811279,-0.0,-6.526609297452525e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.165653318632394e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.65189392445609e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.128865399863571e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.651880827732384e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.000457842281321,287.6889038085937,294.1499938964844,289.1851806640625,288.7197570800781,291.852783203125,291.2736511230469,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097662943881,3.131075843043618e-09,0.0009766262955963,-0.0072548384778201,0.0,0.0,0.0,-0.006365034263581,60.0,5.497984886169434,-0.0,-6.503044858163777e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.165653318632394e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.65189392445609e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.128865399863571e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.651880827732384e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.000457842281321,287.6889038085937,294.1499938964844,289.1851806640625,288.7197570800781,291.852783203125,291.2736511230469,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097662943881,3.131075843043618e-09,0.0009766262955963,-0.0072548384778201,0.0,0.0,0.0,-0.006365034263581,60.0,5.497984886169434,-0.0,-6.503044858163777e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.10266608116217e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.585564839653672e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.079874922055751e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.585551742929964e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.000454695924418,287.55621337890625,294.1499938964844,289.14208984375,288.6960144042969,291.751708984375,291.15777587890625,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022906761150807,3.669257564453687e-09,0.0022906723897904,-0.0073556681163609,0.0,0.0,0.0,-0.0132143450900912,60.0,6.946127414703369,-0.0,-6.413974773522568e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.057435090653598e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.537934965919705e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,7.044695666991174e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.537921869195998e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004524365649558,287.5855712890625,294.1499938964844,289.1005859375,288.67291259765625,291.6224670410156,290.968994140625,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033405004069209,4.162123978801446e-09,0.0033404964487999,-0.0076015656813979,0.0,0.0,0.0,-0.0187159236520528,60.0,8.583196640014648,-0.0,-6.350388304099397e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.178525942843407e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.665449033491312e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.138877117540687e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.665435936767608e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004584853013511,287.5621032714844,294.1499938964844,289.0227966308594,288.62890625,291.61199951171875,290.70855712890625,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771231561899,3.290500982799926e-09,0.0009771197801455,-0.0076734418980777,0.0,0.0,0.0,-0.0064396965317428,60.0,5.757612705230713,-0.0,-6.521315754071112e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.178525942843407e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.665449033491312e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.138877117540687e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.665435936767608e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004584853013511,287.5621032714844,294.1499938964844,289.0227966308594,288.62890625,291.61199951171875,290.70855712890625,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771231561899,3.290500982799926e-09,0.0009771197801455,-0.0076734418980777,0.0,0.0,0.0,-0.0064396965317428,60.0,5.757612705230713,-0.0,-6.521315754071112e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.221733489539474e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.710948506835848e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.172482582973316e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.710935410112144e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.000460643612314,287.53955078125,294.1499938964844,288.95538330078125,288.5897216796875,291.56805419921875,290.4978942871094,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826000314205,3.829651262776679e-09,0.0009825961897149,-0.0090852547436952,0.0,0.0,0.0,-0.0067113302648067,60.0,5.4742960929870605,-0.0,-6.582852307701614e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.223711822414772e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.71303234109655e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,7.174021448008716e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.713019244372843e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004607424489222,287.5386047363281,294.1499938964844,288.9527587890625,288.5881652832031,291.56622314453125,290.4887390136719,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828103939071,3.854300878458616e-09,0.0009828065522015,-0.0091498401015996,0.0,0.0,0.0,-0.0067235478200018,60.0,5.466843128204346,-0.0,-6.585676715076262e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.275531920138748e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.767601295607165e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.214325887616724e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.76758819888346e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0004633309727068,287.5151672363281,294.1499938964844,288.8913269042969,288.5512084960937,291.51983642578125,290.2499694824219,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098833150696,4.4998809123342215e-09,0.0009883269667625,-0.0108413100242614,0.0,0.0,0.0,-0.0070435898378491,60.0,5.360768795013428,-0.0,-6.659877271886216e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.275531920138748e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.767601295607165e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.214325887616724e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.76758819888346e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0004633309727068,287.5151672363281,294.1499938964844,288.8913269042969,288.5512084960937,291.51983642578125,290.2499694824219,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098833150696,4.4998809123342215e-09,0.0009883269667625,-0.0108413100242614,0.0,0.0,0.0,-0.0070435898378491,60.0,5.360768795013428,-0.0,-6.659877271886216e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.321833204012364e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.816358215175568e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.250337512232363e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.816345118451864e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004656438250094,287.4917297363281,294.1499938964844,288.8394470214844,288.5185546875,291.4730834960937,290.02099609375,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932665852829,5.076701725670318e-09,0.0009932615794241,-0.0123525466769933,0.0,0.0,0.0,-0.0073295556940138,60.0,5.305609226226807,-0.0,-6.726526180500515e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.321833204012364e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.816358215175568e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.250337512232363e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.816345118451864e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004656438250094,287.4917297363281,294.1499938964844,288.8394470214844,288.5185546875,291.4730834960937,290.02099609375,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932665852829,5.076701725670318e-09,0.0009932615794241,-0.0123525466769933,0.0,0.0,0.0,-0.0073295556940138,60.0,5.305609226226807,-0.0,-6.726526180500515e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
