time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.340932592749596e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.836470417212696e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.265192834893242e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.836458048084752e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004665978776756,287.4800720214844,294.1499938964844,288.8173522949219,288.5040283203125,291.4496765136719,289.9120178222656,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953004773706,5.314637618880624e-09,0.0009952951222658,-0.0129759022966027,0.0,0.0,0.0,-0.0074475058354437,60.0,5.28526782989502,-0.0,-6.754115133844607e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.35686330194585e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.853246592683718e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.277583063114434e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.853234223555772e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004673936637118,287.4683837890625,294.1499938964844,288.7980041503906,288.49072265625,291.42626953125,289.8079833984375,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969980455935,5.513101974941037e-09,0.0009969925740733,-0.0134958364069461,0.0,0.0,0.0,-0.0075458949431777,60.0,5.267459392547607,-0.0,-6.777170113991815e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.376514935865998e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.873940143734215e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.29286766727455e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.873927774606273e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004683753068093,287.4451904296875,294.1499938964844,288.76788330078125,288.4682006835937,291.3797302246094,289.6231994628906,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990941034629,5.757894161462218e-09,0.0009990882826969,-0.0141371237114071,0.0,0.0,0.0,-0.0076672616414725,60.0,5.237090110778809,-0.0,-6.805660746067589e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.376514935865998e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.873940143734215e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.29286766727455e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.873927774606273e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004683753068093,287.4451904296875,294.1499938964844,288.76788330078125,288.4682006835937,291.3797302246094,289.6231994628906,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990941034629,5.757894161462218e-09,0.0009990882826969,-0.0141371237114071,0.0,0.0,0.0,-0.0076672616414725,60.0,5.237090110778809,-0.0,-6.805660746067589e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.38280572881922e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.880564903141932e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.297760021174327e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.880552534013988e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004686895699705,287.4221496582031,294.1499938964844,288.75,288.4514465332031,291.333740234375,289.4658508300781,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997662855312,5.8362283894553e-09,0.0009997604647651,-0.0143423313274979,0.0,0.0,0.0,-0.0077061066403985,60.0,5.210193157196045,-0.0,-6.814790509679369e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.38280572881922e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.880564903141932e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.297760021174327e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.880552534013988e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004686895699705,287.4221496582031,294.1499938964844,288.75,288.4514465332031,291.333740234375,289.4658508300781,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997662855312,5.8362283894553e-09,0.0009997604647651,-0.0143423313274979,0.0,0.0,0.0,-0.0077061066403985,60.0,5.210193157196045,-0.0,-6.814790509679369e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.378808317705988e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.876355034066364e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.294651004485786e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.87634266493842e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004684898885898,287.39923095703125,294.1499938964844,288.7410583496094,288.4390563964844,291.28814697265625,289.3255615234375,285.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993365965783,5.786369605687014e-09,0.0009993308922275,-0.0142117207869887,0.0,0.0,0.0,-0.0076813735067844,60.0,5.184475421905518,-0.0,-6.808978980643587e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.378808317705988e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.876355034066364e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.294651004485786e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.87634266493842e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004684898885898,287.39923095703125,294.1499938964844,288.7410583496094,288.4390563964844,291.28814697265625,289.3255615234375,285.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993365965783,5.786369605687014e-09,0.0009993308922275,-0.0142117207869887,0.0,0.0,0.0,-0.0076813735067844,60.0,5.184475421905518,-0.0,-6.808978980643587e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.35739662963897e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.85380684142001e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.277997065102682e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.853794472292066e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004674203519243,287.3764953613281,294.1499938964844,288.7369384765625,288.4292907714844,291.24334716796875,289.214111328125,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970546234399,5.519543488929912e-09,0.0009970491519197,-0.0135127110406756,0.0,0.0,0.0,-0.0075490958988666,60.0,5.157776355743408,-0.0,-6.777919026035306e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.35739662963897e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.85380684142001e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.277997065102682e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.853794472292066e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004674203519243,287.3764953613281,294.1499938964844,288.7369384765625,288.4292907714844,291.24334716796875,289.214111328125,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970546234399,5.519543488929912e-09,0.0009970491519197,-0.0135127110406756,0.0,0.0,0.0,-0.0075490958988666,60.0,5.157776355743408,-0.0,-6.777919026035306e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.341107215732336e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.836653043748812e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.265326712513342e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.836641402216628e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0004666066670324,287.365234375,294.1499938964844,288.736572265625,288.4253234863281,291.2213439941406,289.1704406738281,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953174740076,5.316566298319003e-09,0.0009953121189028,-0.0129809556528925,0.0,0.0,0.0,-0.0074484646320343,60.0,5.143490314483643,-0.0,-6.754338954806371e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.32228795136325e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.81683551799506e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,7.25068966858089e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.816823876462875e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0004656666133087,287.3540344238281,294.1499938964844,288.7373046875,288.42193603515625,291.19952392578125,289.1317443847656,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933118708431,5.082071652395825e-09,0.000993306748569,-0.0123666152358055,0.0,0.0,0.0,-0.0073322146199643,60.0,5.128700256347656,-0.0,-6.727147905394304e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.275809861719608e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.76789160631597e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.214539800770581e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.767879964783788e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,0.0004633449716493,287.3318786621094,294.1499938964844,288.7418518066406,288.41680908203125,291.1567687988281,289.0716552734375,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883609600365,4.502953121487962e-09,0.0009883564198389,-0.0108493566513061,0.0,0.0,0.0,-0.0070451288484036,60.0,5.097344875335693,-0.0,-6.660231122168625e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.275809861719608e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.76789160631597e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.214539800770581e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.767879964783788e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,0.0004633449716493,287.3318786621094,294.1499938964844,288.7418518066406,288.41680908203125,291.1567687988281,289.0716552734375,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883609600365,4.502953121487962e-09,0.0009883564198389,-0.0108493566513061,0.0,0.0,0.0,-0.0070451288484036,60.0,5.097344875335693,-0.0,-6.660231122168625e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.224774839822204e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.714149200590327e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.174845814006403e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,9.714137559058143e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.0004607956798281,287.3099670410156,294.1499938964844,288.7502136230469,288.413818359375,291.1150817871094,289.0283203125,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829232003539,3.867057785100769e-09,0.000982919242233,-0.0091832606121897,0.0,0.0,0.0,-0.0067298901267349,60.0,5.065354824066162,-0.0,-6.587139012026455e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.224774839822204e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.714149200590327e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.174845814006403e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,9.714137559058143e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.0004607956798281,287.3099670410156,294.1499938964844,288.7502136230469,288.413818359375,291.1150817871094,289.0283203125,285.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829232003539,3.867057785100769e-09,0.000982919242233,-0.0091832606121897,0.0,0.0,0.0,-0.0067298901267349,60.0,5.065354824066162,-0.0,-6.587139012026455e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.179273183690384e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.666233381722122e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.139454828575253e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.66622174018994e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004585227579809,287.288330078125,294.1499938964844,288.7620849609375,288.4126892089844,291.074462890625,288.9965209960937,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780738037079,3.300103523784514e-09,0.0009780705440789,-0.0076977340504527,0.0,0.0,0.0,-0.0064488230273127,60.0,5.035950183868408,-0.0,-6.522310513901175e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.179273183690384e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.666233381722122e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.139454828575253e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.66622174018994e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004585227579809,287.288330078125,294.1499938964844,288.7620849609375,288.4126892089844,291.074462890625,288.9965209960937,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780738037079,3.300103523784514e-09,0.0009780705440789,-0.0076977340504527,0.0,0.0,0.0,-0.0064488230273127,60.0,5.035950183868408,-0.0,-6.522310513901175e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.15604250621982e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.641770157031716e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,7.121386443031952e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.641759243095294e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0004573623882606,287.26690673828125,294.1499938964844,288.77716064453125,288.4133605957031,291.0348815917969,288.97418212890625,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975597242359,3.0106372950200462e-09,0.0009755942155607,-0.0069392588920891,0.0,0.0,0.0,-0.0063053164631128,60.0,5.015045642852783,-0.0,-6.48933564662002e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.15604250621982e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.641770157031716e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,7.121386443031952e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.641759243095294e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0004573623882606,287.26690673828125,294.1499938964844,288.77716064453125,288.4133605957031,291.0348815917969,288.97418212890625,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975597242359,3.0106372950200462e-09,0.0009755942155607,-0.0069392588920891,0.0,0.0,0.0,-0.0063053164631128,60.0,5.015045642852783,-0.0,-6.48933564662002e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.156246233033016e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,9.641984797781332e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,7.12154433131218e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,9.64197315624915e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,0.0004573725454974,287.2562561035156,294.1499938964844,288.7857666015625,288.4142761230469,291.0154724121094,288.9647521972656,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756188956089,3.0131492856355635e-09,0.0009756158688105,-0.0069458405487239,0.0,0.0,0.0,-0.0063065625727176,60.0,5.009788990020752,-0.0,-6.489621284799797e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.16346616577357e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.649586718296632e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,7.127159915398806e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,9.649575804360212e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,0.0004577332001645,287.2456359863281,294.1499938964844,288.7950744628906,288.41558837890625,290.9963073730469,288.9559326171875,285.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763875277712,3.1030762404071766e-09,0.0009763844427652,-0.0071814740076661,0.0,0.0,0.0,-0.0063511412590742,60.0,5.008224964141846,-0.0,-6.49985665290842e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,9.181525092571974e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,9.668603888712823e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,7.141205423977226e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.668592974776402e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,0.0004586352733895,287.2245178222656,294.1499938964844,288.8155212402344,288.4192199707031,290.9586181640625,288.9401550292969,285.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783101268112,3.3280280753444913e-09,0.0009783067507669,-0.0077709052711725,0.0,0.0,0.0,-0.0064626531675457,60.0,5.011857032775879,-0.0,-6.525496587528323e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,9.181525092571974e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,9.668603888712823e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,7.141205423977226e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.668592974776402e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,0.0004586352733895,287.2245178222656,294.1499938964844,288.8155212402344,288.4192199707031,290.9586181640625,288.9401550292969,285.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783101268112,3.3280280753444913e-09,0.0009783067507669,-0.0077709052711725,0.0,0.0,0.0,-0.0064626531675457,60.0,5.011857032775879,-0.0,-6.525496587528323e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.182499343296512e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,9.669629798736425e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,7.141962851164863e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,9.669618884800002e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0004586839640978,287.2035217285156,294.1499938964844,288.8381652832031,288.4241027832031,290.921875,288.9288330078125,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784150170162,3.340127729956066e-09,0.0009784116409718,-0.0078026079572737,0.0,0.0,0.0,-0.0064686588011682,60.0,5.016905307769775,-0.0,-6.52687646152117e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.182499343296512e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,9.669629798736425e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,7.141962851164863e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,9.669618884800002e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0004586839640978,287.2035217285156,294.1499938964844,288.8381652832031,288.4241027832031,290.921875,288.9288330078125,285.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784150170162,3.340127729956066e-09,0.0009784116409718,-0.0078026079572737,0.0,0.0,0.0,-0.0064686588011682,60.0,5.016905307769775,-0.0,-6.52687646152117e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,9.165608207695186e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.651842265157028e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,7.128825382096693e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,9.651831351220608e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,0.0004578402149491,287.1827392578125,294.1499938964844,288.8627014160156,288.4300842285156,290.88629150390625,288.9211730957031,285.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766155853867,3.129639214449753e-09,0.000976612442173,-0.0072510754689574,0.0,0.0,0.0,-0.0063643138855695,60.0,5.016951560974121,-0.0,-6.502881433334552e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,9.165608207695186e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.651842265157028e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,7.128825382096693e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,9.651831351220608e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,0.0004578402149491,287.1827392578125,294.1499938964844,288.8627014160156,288.4300842285156,290.88629150390625,288.9211730957031,285.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766155853867,3.129639214449753e-09,0.000976612442173,-0.0072510754689574,0.0,0.0,0.0,-0.0063643138855695,60.0,5.016951560974121,-0.0,-6.502881433334552e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.131379920290784e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,9.615797898732126e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,7.102203380782157e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18267822265625,0.0,0.0,9.615787712391466e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.000456130481325,287.1622009277344,294.1499938964844,288.8887939453125,288.4369812011719,290.85186767578125,288.9179077148437,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729685261845,2.7031556992795913e-09,0.0009729658486321,-0.0061335633508861,0.0,0.0,0.0,-0.0061528892256319,60.0,5.011541843414307,-0.0,-6.454398970845432e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.131379920290784e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,9.615797898732126e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,7.102203380782157e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18267822265625,0.0,0.0,9.615787712391466e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.000456130481325,287.1622009277344,294.1499938964844,288.8887939453125,288.4369812011719,290.85186767578125,288.9179077148437,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729685261845,2.7031556992795913e-09,0.0009729658486321,-0.0061335633508861,0.0,0.0,0.0,-0.0061528892256319,60.0,5.011541843414307,-0.0,-6.454398970845432e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,9.113201667787509e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928405761719,0.0,0.0,9.59665558184497e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,7.088064739946276e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,9.596645395504312e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,0.0004552224418148,287.15203857421875,294.1499938964844,288.9022827148437,288.4407043457031,290.8351135253906,288.91729736328125,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710313170216,2.4766577677581836e-09,0.0009710288722999,-0.0055400631390511,0.0,0.0,0.0,-0.0060406033881008,60.0,5.00703763961792,-0.0,-6.428724219631476e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,9.091950050788e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,9.574276191415264e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,7.071535219438374e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681823730469,0.0,0.0,9.574266005074604e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,0.0004541608795989,287.14190673828125,294.1499938964844,288.91607666015625,288.4446105957031,290.81866455078125,288.91729736328125,285.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687666897661,2.2118620268685163e-09,0.000968764477875,-0.0048462026752531,0.0,0.0,0.0,-0.0059093320742249,60.0,5.001724720001221,-0.0,-6.398773422233718e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,9.049117215909064e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,9.52917107497342e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,7.038220064714551e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,9.52916088863276e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,0.0004520213115029,287.1219177246094,294.1499938964844,288.9442749023437,288.45281982421875,290.7867126464844,288.918212890625,285.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642029763199,1.678179373243438e-09,0.0009642012882977,-0.0034477410372346,0.0,0.0,0.0,-0.0056447642855346,60.0,4.9902024269104,-0.0,-6.338621005852474e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,9.049117215909064e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,9.52917107497342e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,7.038220064714551e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,9.52916088863276e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,0.0004520213115029,287.1219177246094,294.1499938964844,288.9442749023437,288.45281982421875,290.7867126464844,288.918212890625,285.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642029763199,1.678179373243438e-09,0.0009642012882977,-0.0034477410372346,0.0,0.0,0.0,-0.0056447642855346,60.0,4.9902024269104,-0.0,-6.338621005852474e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241149902344,0.0,0.0,9.016723197419196e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.495058475295082e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.013024878688157e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094055175781,0.0,0.0,9.495049016550185e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,0.0004504031967371,287.0582580566406,294.1499938964844,288.9730224609375,288.46148681640625,290.7407531738281,288.9002685546875,285.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386174010112,1.4527172798040056e-09,0.0011386158876121,-0.0026805931702256,0.0,0.0,0.0,-0.0064194025471806,60.0,5.46130895614624,-0.0,-6.293317511563147e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241149902344,0.0,0.0,9.016723197419196e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,9.495058475295082e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.013024878688157e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094055175781,0.0,0.0,9.495049016550185e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,0.0004504031967371,287.0582580566406,294.1499938964844,288.9730224609375,288.46148681640625,290.7407531738281,288.9002685546875,285.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386174010112,1.4527172798040056e-09,0.0011386158876121,-0.0026805931702256,0.0,0.0,0.0,-0.0064194025471806,60.0,5.46130895614624,-0.0,-6.293317511563147e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,9.020402649184688e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,9.498932922724634e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,7.015886512817815e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,9.498922736383976e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,0.0004505869874265,287.0386962890625,294.1499938964844,289.00201416015625,288.47039794921875,290.7178649902344,288.889892578125,285.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588853572495,1.318105291581162e-09,0.0009588840184733,-0.0025064297951757,0.0,0.0,0.0,-0.0054550091736018,60.0,5.054489135742188,-0.0,-6.298450472286278e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,9.020402649184688e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,9.498932922724634e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,7.015886512817815e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,9.498922736383976e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,0.0004505869874265,287.0386962890625,294.1499938964844,289.00201416015625,288.47039794921875,290.7178649902344,288.889892578125,285.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588853572495,1.318105291581162e-09,0.0009588840184733,-0.0025064297951757,0.0,0.0,0.0,-0.0054550091736018,60.0,5.054489135742188,-0.0,-6.298450472286278e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,9.017619595397264e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,9.49600143940188e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.013721187831834e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.080810546875,0.0,0.0,9.49599198065698e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0004504479584284,287.01934814453125,294.1499938964844,289.0309143066406,288.4794311523437,290.6891784667969,288.8934020996094,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608442778699,1.285651696214529e-09,0.0009608429973013,-0.0024191504344344,0.0,0.0,0.0,-0.0054501625709235,60.0,5.020406246185303,-0.0,-6.29456025080799e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
