time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,9.017619595397264e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,9.49600143940188e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,7.013721187831834e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.080810546875,0.0,0.0,9.49599198065698e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0004504479584284,287.01934814453125,294.1499938964844,289.0309143066406,288.4794311523437,290.6891784667969,288.8934020996094,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608442778699,1.285651696214529e-09,0.0009608429973013,-0.0024191504344344,0.0,0.0,0.0,-0.0054501625709235,60.0,5.020406246185303,-0.0,-6.29456025080799e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,9.014025272335856e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,9.492217213846744e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,7.010926492512226e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,9.492207755101845e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707702636719,0.0,0.0,0.0004502684460021,287.009765625,294.1499938964844,289.0452575683594,288.48394775390625,290.6752319335937,288.89520263671875,285.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604609804227,1.240859637263724e-09,0.0009604597580619,-0.0023017753846943,0.0,0.0,0.0,-0.0054279561154544,60.0,5.013752460479736,-0.0,-6.289541687465316e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,9.009469795273616e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826416015625,0.0,0.0,9.48741944739595e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11431884765625,0.0,0.0,7.007382373558357e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,9.487409988651052e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,0.0004500408831518,287.0002136230469,294.1499938964844,289.0594177246094,288.4884338378906,290.6615295410156,288.8969116210937,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599755867384,1.1840828317843943e-09,0.0009599744225852,-0.0021529947407543,0.0,0.0,0.0,-0.0053998101502656,60.0,5.010562896728516,-0.0,-6.283183751065735e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,9.007054177345708e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.484875772614032e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.005503721302375e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,9.484866313869134e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06201171875,0.0,0.0,0.0004499202186707,286.9945068359375,294.1499938964844,289.087158203125,288.4972229003906,290.6469116210937,288.9000549316406,285.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005848589935339,7.785084799039054e-10,0.0005848582368344,-0.0014618525747209,0.0,0.0,0.0,-0.0033306458499282,60.0,3.844712734222412,-0.0,-6.279812225784553e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,9.007054177345708e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.484875772614032e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.005503721302375e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,9.484866313869134e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06201171875,0.0,0.0,0.0004499202186707,286.9945068359375,294.1499938964844,289.087158203125,288.4972229003906,290.6469116210937,288.9000549316406,285.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005848589935339,7.785084799039054e-10,0.0005848582368344,-0.0014618525747209,0.0,0.0,0.0,-0.0033306458499282,60.0,3.844712734222412,-0.0,-6.279812225784553e-08,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,2.13803523365641e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,2.2514574084198102e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230163574219,0.0,0.0,1.6629202946205623e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,2.251455225632526e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,0.0001067991033778,287.0101623535156,294.1499938964844,289.1138610839844,288.50567626953125,290.6138916015625,288.8968505859375,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004887185059487,5.462579277804025e-10,0.0004887179238721,-0.0009474033140577,0.0,0.0,0.0,-0.0027129494119435,60.0,3.2244346141815186,-0.0,-3.538430659588698e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,2.13803523365641e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,2.2514574084198102e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230163574219,0.0,0.0,1.6629202946205623e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,2.251455225632526e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,0.0001067991033778,287.0101623535156,294.1499938964844,289.1138610839844,288.50567626953125,290.6138916015625,288.8968505859375,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004887185059487,5.462579277804025e-10,0.0004887179238721,-0.0009474033140577,0.0,0.0,0.0,-0.0027129494119435,60.0,3.2244346141815186,-0.0,-3.538430659588698e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,-0.0001559775264468,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,-0.0001642520801397,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,-0.0001213161376654,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,-0.0001642519200686,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,-0.0007791387033648,287.2143249511719,294.1499938964844,289.13916015625,288.5136108398437,290.4530334472656,288.8372802734375,285.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015702469972893,1.1586660519924408e-09,0.0015702458331361,-0.0014759040204808,0.0,0.0,0.0,-0.0083510782569646,60.0,4.63796329498291,-0.0,-1.883235256627813e-07,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,-0.0001559775264468,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,-0.0001642520801397,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,-0.0001213161376654,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,-0.0001642519200686,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,-0.0007791387033648,287.2143249511719,294.1499938964844,289.13916015625,288.5136108398437,290.4530334472656,288.8372802734375,285.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015702469972893,1.1586660519924408e-09,0.0015702458331361,-0.0014759040204808,0.0,0.0,0.0,-0.0083510782569646,60.0,4.63796329498291,-0.0,-1.883235256627813e-07,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,1.348885052721016e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,1.420443004462868e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,1.0491353350516874e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,1.4204416402208151e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,6.737949297530577e-05,287.3026733398437,294.1499938964844,289.1627197265625,288.5209045410156,290.4326477050781,288.8532409667969,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467066176701,1.827506063145634e-10,0.0001467064284952,-0.0003337481757625,0.0,0.0,0.0,-0.0008259011665359,60.0,2.993095636367798,-0.0,-1.4084136079617338e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,1.348885052721016e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,1.420443004462868e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,1.0491353350516874e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,1.4204416402208151e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,6.737949297530577e-05,287.3026733398437,294.1499938964844,289.1627197265625,288.5209045410156,290.4326477050781,288.8532409667969,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467066176701,1.827506063145634e-10,0.0001467064284952,-0.0003337481757625,0.0,0.0,0.0,-0.0008259011665359,60.0,2.993095636367798,-0.0,-1.4084136079617338e-09,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,1.1264701242907904e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,1.1862290193676016e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,8.761455319472589e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,1.1862278370244894e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,5.626942220260389e-05,287.3037414550781,294.1499938964844,289.1737365722656,288.5242614746094,290.4320678710937,288.85504150390625,285.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200286642415,1.5012548149062607e-10,0.0001200285114464,-0.0002746540412772,0.0,0.0,0.0,-0.0006760870455764,60.0,2.125873327255249,-0.0,-9.822447299967507e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.45980991673423e-06,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.961649993783794e-06,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,7.357647518801968e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,9.961639989342077e-06,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,4.725363032775931e-05,287.3042907714844,294.1499938964844,289.1842346191406,288.52740478515625,290.4315185546875,288.8563537597656,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007967439363,1.2607130617237059e-10,0.0001007966129691,-0.0002306470269104,0.0,0.0,0.0,-0.0005677592125721,60.0,1.6452856063842771,-0.0,-6.926999529532907e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,6.368191407091217e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,6.706021849822719e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,4.953049483447103e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,6.706015483359806e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,3.181038118782453e-05,287.304931640625,294.1499938964844,289.203369140625,288.532958984375,290.43084716796875,288.85797119140625,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.785515142837539e-05,8.48695835831137e-11,6.785506411688402e-05,-0.000155268528033,0.0,0.0,0.0,-0.0003822085564024,60.0,1.136465072631836,-0.0,-3.1391531041258247e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,6.368191407091217e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,6.706021849822719e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,4.953049483447103e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,6.706015483359806e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,3.181038118782453e-05,287.304931640625,294.1499938964844,289.203369140625,288.532958984375,290.43084716796875,288.85797119140625,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.785515142837539e-05,8.48695835831137e-11,6.785506411688402e-05,-0.000155268528033,0.0,0.0,0.0,-0.0003822085564024,60.0,1.136465072631836,-0.0,-3.1391531041258247e-10,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,3.578785253921524e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,3.768638634937816e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,2.7835062610392924e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,3.768634996959008e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,1.7876744095701724e-05,287.3050842285156,294.1499938964844,289.2198181152344,288.53741455078125,290.4306640625,288.8584899902344,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.813331204582937e-05,4.7695052768359496e-11,3.813326475210488e-05,-8.725785301066935e-05,0.0,0.0,0.0,-0.0002147939521819,60.0,0.8692390322685242,-0.0,-9.914061238625036e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,3.578785253921524e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,3.768638634937816e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,2.7835062610392924e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,3.768634996959008e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,1.7876744095701724e-05,287.3050842285156,294.1499938964844,289.2198181152344,288.53741455078125,290.4306640625,288.8584899902344,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.813331204582937e-05,4.7695052768359496e-11,3.813326475210488e-05,-8.725785301066935e-05,0.0,0.0,0.0,-0.0002147939521819,60.0,0.8692390322685242,-0.0,-9.914061238625036e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,1.6640083231322933e-06,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,1.7522834241390228e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,1.29423176531418e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,1.752281718836457e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,8.312052159453742e-06,287.3051147460937,294.1499938964844,289.23321533203125,288.5406494140625,290.4306335449219,288.8585510253906,285.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7731628759065643e-05,2.217753411470902e-11,1.7731605112203397e-05,-4.0573424485046417e-05,0.0,0.0,0.0,-9.987699741031976e-05,60.0,0.6941026449203491,-0.0,-2.143341060190096e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,1.6640083231322933e-06,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,1.7522834241390228e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,1.29423176531418e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,1.752281718836457e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,8.312052159453742e-06,287.3051147460937,294.1499938964844,289.23321533203125,288.5406494140625,290.4306335449219,288.8585510253906,285.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7731628759065643e-05,2.217753411470902e-11,1.7731605112203397e-05,-4.0573424485046417e-05,0.0,0.0,0.0,-9.987699741031976e-05,60.0,0.6941026449203491,-0.0,-2.143341060190096e-11,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,6.623844797104539e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,6.975237170081527e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,5.151891286914179e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,6.975230348871264e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,3.3087419524235884e-06,287.3051147460937,294.1499938964844,289.2432556152344,288.54248046875,290.4306335449219,288.85858154296875,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.058159098960459e-06,8.827914961540007e-12,7.058150458760792e-06,-1.6150572264450602e-05,0.0,0.0,0.0,-3.975654544774443e-05,60.0,0.571994423866272,-0.0,-3.396257233778677e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,6.623844797104539e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,6.975237170081527e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,5.151891286914179e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,6.975230348871264e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,3.3087419524235884e-06,287.3051147460937,294.1499938964844,289.2432556152344,288.54248046875,290.4306335449219,288.85858154296875,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.058159098960459e-06,8.827914961540007e-12,7.058150458760792e-06,-1.6150572264450602e-05,0.0,0.0,0.0,-3.975654544774443e-05,60.0,0.571994423866272,-0.0,-3.396257233778677e-12,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,3.243260096041922e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,3.415313756249816e-07,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,2.5225415356544545e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,3.4153106298617786e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.6200727941395598e-06,287.3051147460937,294.1499938964844,289.2469177246094,288.5428466796875,290.4306335449219,288.85858154296875,285.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4614909054653253e-06,4.32805484160137e-12,3.461486585365492e-06,-7.9169767559506e-06,0.0,0.0,0.0,-1.949671423062682e-05,60.0,0.5216684341430664,-0.0,-8.14223851102608e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,1.7455150214118478e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,1.838114087604481e-07,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,1.357626047138183e-07,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,1.838112240193368e-07,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,8.719194397599495e-07,287.3051147460937,294.1499938964844,289.2496337890625,288.54278564453125,290.4306335449219,288.85858154296875,285.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.864127398221172e-06,2.33048476350195e-12,1.8641250107975795e-06,-4.26279393650475e-06,0.0,0.0,0.0,-1.0499439667910336e-05,60.0,0.484600305557251,-0.0,-2.358454414836536e-13,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,1.4214725396755057e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,1.4968811967719375e-08,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,1.1055923287983662e-08,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,1.496879775686466e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.100538113036239e-08,287.3051147460937,294.1499938964844,289.2519836425781,288.5414123535156,290.4306335449219,288.85858154296875,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.515098091431355e-07,1.894905537818889e-13,1.515096244020242e-07,-3.466593341272528e-07,0.0,0.0,0.0,-8.53397068567574e-07,60.0,0.4250108301639557,-0.0,-1.5640738656758513e-15,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,1.4214725396755057e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,1.4968811967719375e-08,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,1.1055923287983662e-08,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,1.496879775686466e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.100538113036239e-08,287.3051147460937,294.1499938964844,289.2519836425781,288.5414123535156,290.4306335449219,288.85858154296875,285.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.515098091431355e-07,1.894905537818889e-13,1.515096244020242e-07,-3.466593341272528e-07,0.0,0.0,0.0,-8.53397068567574e-07,60.0,0.4250108301639557,-0.0,-1.5640738656758513e-15,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,6.566507337879557e-09,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,6.914858019513304e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,5.107295475426099e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,6.914851358175156e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,3.280100813185528e-08,287.3051147460937,294.1499938964844,289.25,288.5382080078125,290.4306335449219,288.85858154296875,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.04033951137717e-08,8.79849172035277e-14,7.04033098486434e-08,-1.6081654052868546e-07,0.0,0.0,0.0,-3.9651058614254e-07,60.0,0.3888843655586242,-0.0,-3.3377142704142573e-16,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,6.566507337879557e-09,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,6.914858019513304e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,5.107295475426099e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,6.914851358175156e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,3.280100813185528e-08,287.3051147460937,294.1499938964844,289.25,288.5382080078125,290.4306335449219,288.85858154296875,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.04033951137717e-08,8.79849172035277e-14,7.04033098486434e-08,-1.6081654052868546e-07,0.0,0.0,0.0,-3.9651058614254e-07,60.0,0.3888843655586242,-0.0,-3.3377142704142573e-16,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,2.131441245722953e-09,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,2.2445134639781364e-09,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,1.657791570686129e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,2.244511243532088e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.0646973080952192e-08,287.3051147460937,294.1499938964844,289.244384765625,288.53271484375,290.4306335449219,288.85858154296875,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3093017276210048e-08,2.8793167259092915e-14,2.3092987078143785e-08,-5.259224877818269e-08,0.0,0.0,0.0,-1.3002136256545782e-07,60.0,0.356484979391098,-0.0,-3.5166329736883335e-17,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,2.131441245722953e-09,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,2.2445134639781364e-09,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,1.657791570686129e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,2.244511243532088e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.0646973080952192e-08,287.3051147460937,294.1499938964844,289.244384765625,288.53271484375,290.4306335449219,288.85858154296875,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3093017276210048e-08,2.8793167259092915e-14,2.3092987078143785e-08,-5.259224877818269e-08,0.0,0.0,0.0,-1.3002136256545782e-07,60.0,0.356484979391098,-0.0,-3.5166329736883335e-17,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,6.833609234035976e-10,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,7.196129803155316e-10,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,5.315041740061588e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,7.196122586705656e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,3.41352346389101e-09,287.3051147460937,294.1499938964844,289.2362060546875,288.5246887207031,290.4306335449219,288.85858154296875,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.405445145991507e-09,9.23666135574765e-15,7.405436264207311e-09,-1.6865277174815674e-08,0.0,0.0,0.0,-4.169123712927103e-08,60.0,0.3283615410327911,-0.0,-3.614768937099074e-18,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,6.833609234035976e-10,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,7.196129803155316e-10,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,5.315041740061588e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,7.196122586705656e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,3.41352346389101e-09,287.3051147460937,294.1499938964844,289.2362060546875,288.5246887207031,290.4306335449219,288.85858154296875,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.405445145991507e-09,9.23666135574765e-15,7.405436264207311e-09,-1.6865277174815674e-08,0.0,0.0,0.0,-4.169123712927103e-08,60.0,0.3283615410327911,-0.0,-3.614768937099074e-18,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,3.973266438084265e-10,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,4.184046997757207e-10,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,3.0903257730585665e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,4.1840428344208647e-10,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.984725495063344e-09,287.3051147460937,294.1499938964844,289.231201171875,288.5198059082031,290.4306335449219,288.85858154296875,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.308109868844667e-09,5.374618867906404e-15,4.308104539774149e-09,-9.809236978242096e-09,0.0,0.0,0.0,-2.4258042685687545e-08,60.0,0.3159453868865967,-0.0,-1.2220126338859468e-18,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,2.2795752785409462e-10,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,2.4005059051646056e-10,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,1.7730071577570783e-10,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,2.400503684718558e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,1.138693139779434e-09,287.3047790527344,294.1499938964844,289.22564697265625,288.51434326171875,290.4306945800781,288.85845947265625,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4757553784837683e-09,3.089682906425701e-15,2.4757524919039042e-09,-5.634456012870714e-09,0.0,0.0,0.0,-1.3940734788775444e-08,60.0,0.3035319745540619,-0.0,-4.022427065913876e-19,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,6.728712725889707e-11,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,7.085668857209626e-11,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,5.2334556827071665e-11,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,7.085661918315722e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,3.3611258221100115e-10,287.3044128417969,294.1499938964844,289.212890625,288.5018615722656,290.4307861328125,288.8583679199219,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.34397043178347e-10,9.194851809471178e-16,7.343960994887761e-10,-1.6703224359204683e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.2807610332965851,-0.0,-3.5046469637612577e-20,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,6.728712725889707e-11,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,7.085668857209626e-11,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,5.2334556827071665e-11,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,7.085661918315722e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,3.3611258221100115e-10,287.3044128417969,294.1499938964844,289.212890625,288.5018615722656,290.4307861328125,288.8583679199219,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.34397043178347e-10,9.194851809471178e-16,7.343960994887761e-10,-1.6703224359204683e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.2807610332965851,-0.0,-3.5046469637612577e-20,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.225847978154505e-11,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.343928350023728e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.7312191610829863e-11,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.343926094883209e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.1118552606381724e-10,287.3044128417969,294.1499938964844,289.1981506347656,288.4874267578125,290.4307861328125,288.8583679199219,285.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3704668783430805e-10,3.020169030026908e-16,2.3704638252297627e-10,-5.443377415481621e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.2612393796443939,-0.0,-3.835052061762704e-21,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.225847978154505e-11,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.343928350023728e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.7312191610829863e-11,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.343926094883209e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.1118552606381724e-10,287.3044128417969,294.1499938964844,289.1981506347656,288.4874267578125,290.4307861328125,288.8583679199219,285.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3704668783430805e-10,3.020169030026908e-16,2.3704638252297627e-10,-5.443377415481621e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.2612393796443939,-0.0,-3.835052061762704e-21,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,8.95456018362717e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.429596860288658e-12,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,6.964674496845458e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,9.429588186671278e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,4.4729810133592445e-11,287.3044128417969,294.1499938964844,289.181640625,288.4712219238281,290.4307861328125,288.8583679199219,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.665483691190244e-11,1.2499702260323152e-16,9.66547120118122e-11,-2.1934101757103966e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.2434605658054351,-0.0,-6.206815662441545e-22,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
